timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-03 16:30:00,A2006,18.223405050557428,1.2567982463311842,1.1856320456326808,22.959436813807557,23.03706354884282,22.857174528803615,22.924247159378897,22.63911838123868,26.950000000000003,0.27846807081520675,0.2552801617720032,0.25,0.31263705174437917,0.25,0.4654808319745127,23.657155050557428,0.85,9.1,15.100000000000001,16.5,1.0,25.3,23.65,22.35,21.4,0.18,1.0,9.524999999999999,0.0321538337877537,0.66649555774926,0.6986493915370137,0.157702501178818,0.1332994346790767,-0.9896513273949084,4.220833333333332
2024-07-03 17:00:00,A2006,18.516332130859734,1.2658062679653788,1.1517650345108732,23.03418873006977,23.09566504633514,22.950080133241002,22.979673886945065,22.754840977456297,26.1,0.2804553562163996,0.2599851518480287,0.25,0.3095761688194187,0.25,0.4688171362834736,23.615394630859736,0.85,9.524999999999999,15.524999999999999,17.0,1.0,24.5,22.8,21.9,20.9,0.18,1.0,9.95,0.03175313809982294,0.6140915395284329,0.6458446776282558,0.08887715789892603,0.29123299792845986,-1.0259548334556416,4.291666666666666
2024-07-03 17:30:00,A2006,18.763194598943755,1.2581282569737704,1.102670784221449,23.091983700253007,23.124720664138614,22.987983355143708,23.065933589296904,22.83426232905844,25.3,0.271237603047782,0.25,0.25,0.2951358134348561,0.25,0.46597342850880386,23.527569598943757,0.85,9.95,15.95,17.5,1.0,23.65,22.35,21.4,20.45,0.18,1.0,10.35,0.03063962584128274,0.5663261403987983,0.596965766240081,0.07201277423665964,0.48199106526753344,-1.1509696057442742,4.358333333333333
2024-07-03 18:00:00,A2006,18.981825916614074,1.2362839114796789,1.044582637455861,23.120037914404943,23.14033319177722,23.035364672018655,23.08940244994388,22.85597445152668,24.5,0.2588384324872845,0.25,0.25,0.27499242128955764,0.25,0.4578829301776588,23.431200916614074,0.85,10.35,16.35,18.0,1.0,22.8,21.9,20.9,20.0,0.18,1.0,10.75,0.029057688432008254,0.5200000000000001,0.5490576884320084,0.08103333074318009,0.6905093023973624,-1.320600321572551,4.425
2024-07-03 18:30:00,A2006,19.175167479466108,1.203855473542295,0.9792611867595604,23.10655602248094,23.130384558926753,23.015904186642878,23.09083777024499,22.83793333851364,23.65,0.25,0.25,0.25,0.25165674694612683,0.25,0.4458723976082574,23.309542479466106,0.85,10.75,16.75,18.5,1.0,22.35,21.4,20.45,19.55,0.18,1.0,11.175,0.02815640734991602,0.47228386071759565,0.5004402680675116,0.10681561906628723,0.9073358423676646,-1.5145917295014635,4.495833333333333
2024-07-03 19:00:00,A2006,19.34709750379671,1.1845705104482624,0.9239279803211929,23.0667449250335,23.112582144005664,22.98674949452625,23.071927572846047,22.799619267341175,22.8,0.25,0.25,0.25,0.25,0.25,0.4387298186845416,23.14678500379671,0.85,11.175,17.175,19.0,0.0,21.9,20.9,20.0,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 19:30:00,A2006,22.8,0.0,0.0,23.077241403406994,23.139015947525408,22.98284576727257,23.077690832067976,22.79963640031082,22.35,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,19.5,0.0,21.4,20.45,19.55,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 20:00:00,A2006,22.35,0.0,0.0,23.067015540253678,23.144010229886764,22.958867707745302,23.062944744624918,22.779402762296833,21.9,0.0,0.0,0.0,0.0,0.0,0.0,22.35,0.0,15.0,15.0,20.0,0.0,20.9,20.0,19.1,18.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 20:30:00,A2006,21.9,0.0,0.0,23.03699984094226,23.12852976954186,22.915718660896765,23.028612231116796,22.739829637993477,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.9,0.0,15.0,15.0,20.5,0.0,20.45,19.55,18.6,17.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 21:00:00,A2006,21.4,0.0,0.0,22.98583484809986,23.091245929912475,22.85201132115641,22.97332468071654,22.67953730428377,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,21.0,0.0,20.0,19.1,18.1,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 21:30:00,A2006,20.9,0.0,0.0,22.914472279935367,23.033139863066413,22.76867081170437,22.898025070084298,22.599458125591,20.45,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,21.5,0.0,19.55,18.6,17.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 22:00:00,A2006,20.45,0.0,0.0,22.826071027338276,22.957398569228424,22.668830625177677,22.805863941930504,22.502732509939403,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.45,0.0,15.0,15.0,22.0,0.0,19.1,18.1,17.2,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 22:30:00,A2006,20.0,0.0,0.0,22.721397831108053,22.864815633613144,22.55323324704468,22.697600064543632,22.39010954699213,19.55,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,18.6,17.65,17.0,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 23:00:00,A2006,19.55,0.0,0.0,22.60118492870819,22.756148930100554,22.42258775092767,22.573958061639168,22.262304617377485,19.1,0.0,0.0,0.0,0.0,0.0,0.0,19.55,0.0,15.0,15.0,23.0,0.0,18.1,17.2,16.8,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 23:30:00,A2006,19.1,0.0,0.0,22.46613160691632,22.63212222824603,22.277571302135925,22.435629948865405,22.120000909595497,18.6,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,23.5,0.0,17.65,17.0,16.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 00:00:00,A2006,18.6,0.0,0.0,22.314655684605086,22.491176727974956,22.11658059353981,22.281026601166463,21.961600868663698,18.1,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,0.0,0.0,17.2,16.8,16.5,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 00:30:00,A2006,18.1,0.0,0.0,22.14749617879786,22.334073775216083,21.940334466830517,22.11088040411397,21.787828829573833,17.65,0.0,0.0,0.0,0.0,0.0,0.0,18.1,0.0,15.0,15.0,0.5,0.0,17.0,16.65,16.3,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 01:00:00,A2006,17.65,0.0,0.0,21.967608850751954,22.16379045533136,21.751769415823144,21.928140785928843,21.60162653224301,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.65,0.0,15.0,15.0,1.0,0.0,16.8,16.5,16.1,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 01:30:00,A2006,17.2,0.0,0.0,21.775566452468116,21.980919884841448,21.551439792111104,21.733374450562046,21.403553338292074,17.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.5,0.0,16.65,16.3,16.3,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 02:00:00,A2006,17.0,0.0,0.0,21.58316596210705,21.797278490023583,21.351125001466105,21.538372600286753,21.20539343806893,16.8,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,2.0,0.0,16.5,16.1,16.5,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 02:30:00,A2006,16.8,0.0,0.0,21.390423493812232,21.61290095797252,21.15082437640013,21.343145833273848,21.00715073335583,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,2.5,0.0,16.3,16.3,16.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 03:00:00,A2006,16.65,0.0,0.0,21.199604436590683,21.430070414863756,20.952787279462125,21.149954270776526,20.811078950354815,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 03:30:00,A2006,16.5,0.0,0.0,21.0106222369441,21.248717246194886,20.75691185188633,20.958706328591582,20.61708039758885,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 04:00:00,A2006,16.3,0.0,0.0,20.82114423628162,21.066524970116117,20.560850818551444,20.76706454380496,20.42281177969735,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 04:30:00,A2006,16.1,0.0,0.0,20.631192745648946,20.88353134646089,20.364612531716627,20.575046639333735,20.22828524961097,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 05:00:00,A2006,16.3,0.0,0.0,20.458789072094742,20.717772435870152,20.18620496778938,20.400669540563715,20.051512413378475,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 05:30:00,A2006,16.5,0.0,0.0,20.30314356385048,20.568472676255997,20.024825744238857,20.24313941123835,19.891694354776444,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 06:00:00,A2006,16.65,0.0,0.0,20.161252103477207,20.432641405824477,19.87745858574811,20.099448137732622,19.745818108811505,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.2657142857142857,1.0,14.0,0.011557691205625,0.18970278044103547,0.20126047164666047,7.827762965270507,0.0,-8.029023436917168,4.966666666666667
2024-07-04 06:30:00,A2006,17.621211950736935,0.5224500000000001,0.291265875,19.96884415242477,20.198003752606635,19.6705860796137,19.911775151667616,19.595264933146268,17.0,0.25,0.25,0.25,0.25,0.25,0.1935,19.196211950736934,0.85,14.0,20.0,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.45,0.25142857142857145,1.0,14.0,0.015800647338346796,0.18970278044103547,0.20550342777938227,8.263399432513777,0.0,-8.46890286029316,4.966666666666667
2024-07-04 07:00:00,A2006,17.572572689256145,0.8097975000000001,0.45146210624999994,19.764423665489037,20.016774838872077,19.511743133037697,19.739390864663115,19.44086863291052,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,19.147572689256144,0.85,14.0,20.0,7.0,0.0,19.4,21.7,23.9,25.0,0.23714285714285718,1.0,14.0,0.019902754622702398,0.18970278044103547,0.20960553506373786,8.617171349988855,0.0,-8.826776885052592,4.966666666666667
2024-07-04 07:30:00,A2006,17.52805411602151,0.9678386250000001,0.5395700334374999,19.599116595407637,19.871360312637677,19.383631463875385,19.595869065509703,19.31567986259189,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,19.10305411602151,0.85,14.0,20.0,7.5,0.0,20.549999999999997,22.799999999999997,24.45,25.55,0.18,1.0,13.850000000000001,0.022817686888775446,0.20335340881715233,0.22617109570592778,8.866905202040668,0.0,-9.093076297746595,4.941666666666667
2024-07-04 08:00:00,A2006,17.634442797203658,1.05476124375,0.6004887605824217,19.508586105500495,19.760018932915603,19.292594757447922,19.473935339663985,19.23105446039066,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,19.327567797203656,0.85,13.850000000000001,19.85,8.0,1.0,21.7,23.9,25.0,26.1,0.18,1.0,13.3,0.024640777041065418,0.25460972017673045,0.2792504972177959,8.890430585282392,0.0,-9.169681082500187,4.85
2024-07-04 08:30:00,A2006,17.317405093730663,1.1025686840625,0.6754611400737889,19.495165265930012,19.72755199560468,19.286249076310924,19.48097643524383,19.22919605634577,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,19.443655093730662,0.85,13.3,19.3,8.5,1.0,22.799999999999997,24.45,25.55,26.65,0.18,1.0,12.725000000000001,0.02571341661471327,0.3103092525353699,0.33602266915008316,8.785861330565458,0.0,-9.121883999715541,4.754166666666666
2024-07-04 09:00:00,A2006,17.063876268027375,1.128862776234375,0.7426858758769467,19.521904197327597,19.752418508098145,19.32414708429149,19.534250705005544,19.295556844146308,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,19.642938768027374,0.85,12.725000000000001,18.725,9.0,1.0,23.9,25.0,26.1,27.2,0.18,1.0,12.15,0.026325095406695483,0.3683005366726297,0.39462563207932516,8.612980936597216,0.0,-9.007606568676541,4.658333333333333
2024-07-04 09:30:00,A2006,16.85236248357453,1.1433245269289063,0.8039715157798203,19.588564975759578,19.81624973917096,19.389362400119943,19.606378405927522,19.373482605827565,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,19.88423748357453,0.85,12.15,18.150000000000002,9.5,1.0,24.45,25.55,26.65,27.5,0.18,1.0,11.600000000000001,0.02666818603141475,0.42604796663190814,0.4527161526633229,8.342854665818832,0.0,-8.795570818482155,4.566666666666666
2024-07-04 10:00:00,A2006,16.673942252796113,1.1512784898108985,0.8594293926438357,19.724598957541232,19.924319822578347,19.50709031429942,19.704581606235354,19.453699967707983,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.138942252796113,0.85,11.600000000000001,17.6,10.0,1.0,25.0,26.1,27.2,27.8,0.18,1.0,11.05,0.026858918512906664,0.48616121308858734,0.513020131601494,7.998897331652568,0.0,-8.511917463254061,4.4750000000000005
2024-07-04 10:30:00,A2006,16.52741866961142,1.1556531693959942,0.9127493188535737,19.84536086287485,20.02638062108663,19.671543367391003,19.864681063118777,19.594239422223605,24.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.42554366961142,0.85,11.05,17.05,10.5,1.0,25.55,26.65,27.5,28.05,0.18,1.0,10.775,0.02696443887657663,0.5171509205751915,0.5441153594517681,7.566258719618215,0.0,-8.110374079069983,4.429166666666666
2024-07-04 11:00:00,A2006,16.52267417521796,1.1580592431677967,0.9397288864793178,20.0383704525276,20.184803405666912,19.85116285876067,20.041607121778338,19.75153872203005,25.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,20.63736167521796,0.85,10.775,16.775000000000002,11.0,1.0,26.1,27.2,27.8,28.3,0.18,1.0,10.5,0.02702266230687881,0.548788701792504,0.5758113640993828,7.146351658230493,0.0,-7.722163022329876,4.383333333333334
2024-07-04 11:30:00,A2006,16.547017139965227,1.1593825837422882,0.965910615080294,20.2043720595641,20.340948067884046,20.04739938616064,20.1959635878856,19.918613582044625,25.55,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,20.878267139965228,0.85,10.5,16.5,11.5,1.0,26.65,27.5,28.05,28.6,0.18,1.0,10.225,0.02705474190339202,0.5810951008645535,0.6081498427679455,6.682470804850741,0.0,-7.290620647618686,4.3374999999999995
2024-07-04 12:00:00,A2006,16.567184156100403,1.1601104210582585,0.9916406358502045,20.393559167063508,20.503861969783994,20.245075455565534,20.38116967685964,20.111392121025844,26.1,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.114996656100402,0.85,10.225,16.225,12.0,1.0,27.2,27.8,28.3,28.9,0.18,1.0,9.95,0.027072402848296186,0.6140915395284329,0.641163942376729,6.22078943750766,0.0,-6.8619533798843895,4.291666666666666
2024-07-04 12:30:00,A2006,16.601774576008957,1.1605107315820422,1.0171151243109362,20.58408364883347,20.670763707353633,20.45540870952627,20.567838050681974,20.28032700858933,26.65,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,21.366149576008958,0.85,9.95,15.95,12.5,1.0,27.5,28.05,28.6,28.6,0.18,1.0,9.675,0.027082121562969096,0.6478003645030141,0.6748824860659832,5.713709192582808,0.0,-6.388591678648791,4.245833333333334
2024-07-04 13:00:00,A2006,16.63564356449749,1.1607309023701233,1.042445168850468,20.80108473589876,20.891751775595804,20.64017255948526,20.761439937279174,20.478132606575386,27.2,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,21.61658106449749,0.85,9.675,15.675,13.0,1.0,27.8,28.3,28.9,28.3,0.18,1.0,9.4,0.027087468427854068,0.6822448979591837,0.7093323663870378,5.180964279929674,0.0,-5.8902966463167115,4.2
2024-07-04 13:30:00,A2006,16.68440338483284,1.160851996303568,1.0676936236002068,20.99474947566237,21.12445733130874,20.845858487246648,20.97445645217735,20.698549693745544,27.5,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,21.881903384832842,0.85,9.4,15.400000000000002,13.5,1.0,28.05,28.6,28.6,28.05,0.18,1.0,9.25,0.027090409679070497,0.7013515825491873,0.7284419922282578,4.63938606078769,0.0,-5.3678280530159475,4.175000000000001
2024-07-04 14:00:00,A2006,16.79501871618307,1.1609185979669623,1.0814682314185984,21.22477432681041,21.343099267873892,21.04499894124903,21.204976312316163,20.903379030175124,27.8,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.11064371618307,0.85,9.25,15.25,14.0,1.0,28.3,28.9,28.3,27.8,0.18,1.0,9.1,0.02709202751109653,0.7206884681583479,0.7477804956694444,4.111502328399865,0.0,-4.85928282406931,4.1499999999999995
2024-07-04 14:30:00,A2006,16.908531372061642,1.1609552288818294,1.095216139046396,21.410868756440987,21.584581509368675,21.270438515229927,21.40909839380011,21.10200816836057,28.05,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,22.34228137206164,0.85,9.1,15.100000000000001,14.5,1.0,28.6,28.6,28.05,27.5,0.18,1.0,8.975,0.02709291736222913,0.7369814040651579,0.7640743214273871,3.60543101277422,0.0,-4.369505334201607,4.129166666666666
2024-07-04 15:00:00,A2006,17.028239736284846,1.1609753758850063,1.1066634965818858,21.617274442467764,21.807163212668943,21.4647453929847,21.6000929405335,21.299861985796653,28.3,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,22.560427236284845,0.85,8.975,14.975000000000001,15.0,1.0,28.9,28.3,27.8,27.2,0.18,1.0,8.85,0.0270934067935166,0.7534395827296437,0.7805329895231603,3.0895278220086233,0.0,-3.8700608115317836,4.108333333333333
2024-07-04 15:30:00,A2006,17.140793627810062,1.1609864567367534,1.1181025194910394,21.80766240204868,22.01364034272964,21.686076691443205,21.80625821057136,21.507306709189866,28.6,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,22.77141862781006,0.85,8.85,14.850000000000001,15.5,1.0,28.6,28.05,27.5,26.35,0.18,1.0,8.7,0.027093675984707015,0.7734110787172014,0.8005047547019084,2.5974061290758037,0.0,-3.397910883777712,4.083333333333333
2024-07-04 16:00:00,A2006,17.24588487438117,1.1609925512052144,1.1318226133561835,22.003525583338927,22.22625561651742,21.893350131754925,21.977991911815213,21.704064498421907,28.9,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,22.99463487438117,0.85,8.7,14.7,16.0,1.0,28.3,27.8,27.2,25.5,0.18,1.0,8.55,0.027093824041066403,0.7936286300968026,0.820722454137869,2.0732039760204852,0.0,-2.8939264301583543,4.058333333333334
2024-07-04 16:30:00,A2006,17.343175789663135,1.1609959031628678,1.1455401452020122,22.212216992346402,22.430260839191174,22.09931403126421,22.189517204184707,21.922282980972536,28.6,0.25,0.25,0.25,0.25,0.25,0.429998482652914,23.210050789663136,0.85,8.55,14.55,16.5,1.0,28.05,27.5,26.35,24.7,0.18,1.0,8.7,0.027093905472428487,0.7734110787172014,0.8005049841896299,1.6167318080415125,0.0,-2.4172367922311424,4.083333333333333
2024-07-04 17:00:00,A2006,17.579239095865283,1.1609977467395773,1.1318276783527457,22.408062664349618,22.6004490709079,22.261581259916095,22.39488315669038,22.101560232052982,28.3,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,23.327989095865284,0.85,8.7,14.7,17.0,1.0,27.8,27.2,25.5,23.9,0.18,1.0,8.85,0.027093950259787856,0.7534395827296437,0.7805335329894316,1.2057787912544846,0.0,-1.9863123242439162,4.108333333333333
2024-07-04 17:30:00,A2006,17.793086966962385,1.1609987607067676,1.1181143689831614,22.582509116773483,22.75088011287875,22.44045860413633,22.55972499831533,22.254869585387137,28.05,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,23.423711966962387,0.85,8.85,14.850000000000001,17.5,1.0,27.5,26.35,24.7,23.049999999999997,0.18,1.0,8.975,0.027093974892868855,0.7369814040651579,0.7640753789580268,0.8193676220966672,0.0,-1.583443001054694,4.129166666666666
2024-07-04 18:00:00,A2006,17.981317056468534,1.1609993183887222,1.1066863190253495,22.744213471396364,22.894060707700678,22.587418372604184,22.706423041925802,22.429149162179638,27.8,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,23.513504556468533,0.85,8.975,14.975000000000001,18.0,1.0,27.2,25.5,23.9,22.2,0.18,1.0,9.1,0.027234296954101907,0.7206884681583479,0.7479227651124498,0.50608581852633,0.013040708325623812,-1.2670492919644036,4.1499999999999995
2024-07-04 18:30:00,A2006,18.161497419952294,1.164167492388009,1.098246508131538,22.842271029155395,22.99948336667993,22.730293132983043,22.844324104423997,22.571456729704977,27.5,0.25,0.25,0.25,0.25362124745566045,0.25,0.43117314532889217,23.595247419952294,0.85,9.1,15.100000000000001,18.5,1.0,26.35,24.7,23.049999999999997,21.85,0.18,1.0,9.25,0.02733319208359611,0.7013515825491873,0.7286847746327834,0.2868687166869446,0.05391633506390195,-1.06946982638363,4.175000000000001
2024-07-04 19:00:00,A2006,18.328378851523365,1.1663900175806445,1.0865652007524693,22.985997620854,23.11614083882611,22.805044853068498,22.94369365681384,22.691526435889774,27.2,0.25,0.25,0.25,0.2541699780146773,0.25,0.4319963028076461,23.644003851523365,0.85,9.25,15.25,19.0,0.0,25.5,23.9,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 19:30:00,A2006,27.2,0.0,0.0,23.19812772791557,23.340414501078932,23.007317834680414,23.153227442257215,22.894407746274734,26.35,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,24.7,23.049999999999997,21.85,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 20:00:00,A2006,26.35,0.0,0.0,23.36246198015937,23.51634584853038,23.162238532119794,23.31508220735564,23.04990939769237,25.5,0.0,0.0,0.0,0.0,0.0,0.0,26.35,0.0,15.0,15.0,20.0,0.0,23.9,22.2,21.5,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 20:30:00,A2006,25.5,0.0,0.0,23.4811511910522,23.646110285346513,23.271937798174402,23.431403508024637,23.160163474796214,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,20.5,0.0,23.049999999999997,21.85,21.1,20.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 21:00:00,A2006,24.7,0.0,0.0,23.558499387454848,23.73403532250592,23.340700597256554,23.506490350163528,23.229456118430384,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,21.0,0.0,22.2,21.5,20.7,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 21:30:00,A2006,23.9,0.0,0.0,23.59636691501938,23.782003732993154,23.370369070380008,23.54219828440617,23.25963059310102,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,21.5,0.0,21.85,21.1,20.35,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 22:00:00,A2006,23.049999999999997,0.0,0.0,23.59428040384351,23.78956356500846,23.36045246221291,23.53804936160789,23.250197216411472,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,22.0,0.0,21.5,20.7,20.0,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 22:30:00,A2006,22.2,0.0,0.0,23.554037785670552,23.75853320458308,23.312732101413328,23.495837140335535,23.202938341672954,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,21.1,20.35,19.8,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 23:00:00,A2006,21.85,0.0,0.0,23.499856085315376,23.71314921037684,23.25140915684973,23.439774469020435,23.14205611629767,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,23.0,0.0,20.7,20.0,19.6,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 23:30:00,A2006,21.5,0.0,0.0,23.432362561476182,23.654057495909882,23.17709574479149,23.370484617914514,23.068163591064277,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,23.5,0.0,20.35,19.8,19.450000000000003,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 00:00:00,A2006,21.1,0.0,0.0,23.349906246209756,23.57962490859394,23.088126436275875,23.28631281010836,22.979596229466384,20.7,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,0.0,0.0,20.0,19.6,19.3,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 00:30:00,A2006,20.7,0.0,0.0,23.253160465130318,23.490541787707212,22.985160746643462,23.187928733653482,22.877014399140396,20.35,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,0.5,0.0,19.8,19.450000000000003,19.1,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 01:00:00,A2006,20.35,0.0,0.0,23.145018244199452,23.389717407260388,22.871078513044505,23.078221940639075,22.76329875117908,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35,0.0,15.0,15.0,1.0,0.0,19.6,19.3,18.9,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 01:30:00,A2006,20.0,0.0,0.0,23.025992423210475,23.27768012393367,22.746379979957503,22.957701953310316,22.63895030737602,19.8,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,1.5,0.0,19.450000000000003,19.1,19.1,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 02:00:00,A2006,19.8,0.0,0.0,22.903322764166003,23.161684518356655,22.618292880859414,22.83360536541135,22.5111975435441,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.8,0.0,15.0,15.0,2.0,0.0,19.3,18.9,19.3,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 02:30:00,A2006,19.6,0.0,0.0,22.777173239778534,23.041908715030605,22.48696970122074,22.70609312396784,22.380193654084614,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,2.5,0.0,19.1,19.1,19.450000000000003,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 03:00:00,A2006,19.450000000000003,0.0,0.0,22.6499504439885,22.92077282285423,22.35480606466581,22.577568933389287,22.248334939650807,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,3.0,0.0,18.9,19.3,19.6,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 03:30:00,A2006,19.3,0.0,0.0,22.52170267400902,22.798338045825787,22.221839791755848,22.448078331386768,22.11565986736652,19.1,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,3.5,0.0,19.1,19.450000000000003,19.8,20.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 04:00:00,A2006,19.1,0.0,0.0,22.390226053678614,22.672412833763627,22.085857001126836,22.31541480647436,21.97995517333503,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,4.0,0.0,19.3,19.6,20.0,21.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 04:30:00,A2006,18.9,0.0,0.0,22.255665881263077,22.543154256244264,21.946993436076127,22.179721140183016,21.841357190534954,19.1,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,19.450000000000003,19.8,20.65,21.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 05:00:00,A2006,19.1,0.0,0.0,22.13616091660624,22.428712314713273,21.823378731452703,22.05913368887478,21.71799611696088,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,5.0,0.0,19.6,20.0,21.3,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 05:30:00,A2006,19.3,0.0,0.0,22.03103367535896,22.328420260551177,21.71432668853733,21.952972672875415,21.60918629169764,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,5.5,0.0,19.8,20.65,21.950000000000003,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 06:00:00,A2006,19.450000000000003,0.0,0.0,21.937387159967805,22.239391348826373,21.61693198755315,21.85833890259602,21.512022908571247,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,6.0,0.0,20.0,21.3,22.6,19.1,0.18,1.0,13.2,0.011557691205625,0.26413793103448285,0.27569562224010785,3.3029716064218384,0.7514250386831481,-4.330092267345094,4.833333333333333
2024-07-05 06:30:00,A2006,19.225907858432393,0.5224500000000001,0.32418022500000016,21.790147969207386,22.06496534548577,21.45600009715461,21.702295427830155,21.3806479474784,19.8,0.25,0.25,0.25,0.25,0.25,0.1935,21.430907858432395,0.85,13.2,19.2,6.5,0.0,20.65,21.950000000000003,20.85,22.05,0.18,1.0,13.1,0.015800647338346796,0.27373208106772123,0.28953272840606803,3.644806474578022,0.5584927137133876,-4.492831916697478,4.816666666666666
2024-07-05 07:00:00,A2006,19.056875313093638,0.8097975000000001,0.5088565040625002,21.66360384134768,21.930370322921963,21.334029900017963,21.536037237742228,21.24634574881412,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,21.34062531309364,0.85,13.1,19.1,7.0,0.0,21.3,22.6,19.1,25.0,0.18,1.0,13.0,0.019902754622702398,0.2833928571428571,0.3032956117655595,3.9433802699542557,0.40680513566328924,-4.653481017383104,4.800000000000001
2024-07-05 07:30:00,A2006,18.90200347633841,0.9678386250000001,0.6157873251562501,21.556155980433928,21.77083550662665,21.21361039638828,21.447981811698416,21.124655764944215,20.65,0.25,0.25,0.25,0.25,0.25,0.35845875,21.26450347633841,0.85,13.0,19.0,7.5,0.0,21.950000000000003,20.85,22.05,25.55,0.18,1.0,12.675,0.022817686888775446,0.3152589991220369,0.33807668601081237,4.1687982757692446,0.22120146696497864,-4.728076428745036,4.745833333333333
2024-07-05 08:00:00,A2006,18.665133771455004,1.05476124375,0.6980871369181639,21.464003538350227,21.65617953989567,21.139335899101013,21.34410518419984,21.05877928691476,21.3,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.283571271455003,0.85,12.675,18.675,8.0,1.0,22.6,19.1,25.0,26.1,0.18,1.0,12.35,0.024640777041065418,0.34786094899771636,0.3725017260387818,4.264576119900896,0.10226917641094521,-4.739347022350623,4.691666666666667
2024-07-05 08:30:00,A2006,18.452259165547687,1.1025686840625,0.7579470597502148,21.414607867658045,21.614080352526816,21.114070908982722,21.295443368009547,21.032645263021077,21.950000000000003,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.326634165547688,0.85,12.35,18.35,8.5,1.0,20.85,22.05,25.55,26.65,0.18,1.0,12.024999999999999,0.02571341661471327,0.38122448979591855,0.4069379064106318,4.251294577973864,0.03973564658171694,-4.697968130966213,4.637499999999999
2024-07-05 09:00:00,A2006,18.281906532672505,1.128862776234375,0.804914436416867,21.409311305639292,21.624508884987247,21.12798811712512,21.30108163366627,21.03452090263434,22.6,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.412219032672507,0.85,12.024999999999999,18.025,9.0,1.0,19.1,25.0,26.1,27.2,0.18,1.0,11.7,0.026325095406695483,0.41537662337662346,0.44170171878331893,4.179661123440248,0.010852383563972204,-4.632215225787539,4.583333333333334
2024-07-05 09:30:00,A2006,18.147325378424576,1.1433245269289063,0.8444880787028635,21.43106437737668,21.64689466887988,21.185292960577545,21.32542583686519,21.05199990942021,20.85,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.533575378424576,0.85,11.7,17.7,9.5,1.0,22.05,25.55,26.65,27.2,0.18,1.0,12.575,0.02666818603141475,0.32521082441787297,0.3518790104492877,4.230693671576006,0.14844909684230775,-4.731021778867602,4.729166666666667
2024-07-05 10:00:00,A2006,18.5448836515116,1.1512784898108985,0.7710327910980429,21.416658796317268,21.62164288858134,21.164170054286945,21.318311446102456,21.017829471559978,19.1,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.242071151511603,0.85,12.575,18.575,10.0,1.0,25.0,26.1,27.2,27.2,0.18,1.0,13.45,0.026858918512906664,0.2404395604395605,0.26729847895246717,4.455378246647317,0.4069891646252974,-5.129665890225082,4.875
2024-07-05 10:30:00,A2006,18.90220747572307,1.1556531693959942,0.6943308698377307,21.30084434834724,21.511525951271945,21.07762901693442,21.256793941809743,20.942450248342016,22.05,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.91033247572307,0.85,13.45,19.45,10.5,1.0,25.55,26.65,27.2,27.2,0.18,1.0,11.975,0.02696443887657663,0.3864266426642665,0.41339108154084314,4.452753388506707,0.019591791479206654,-4.885736261526757,4.629166666666666
2024-07-05 11:00:00,A2006,18.197948435099683,1.1580592431677967,0.8302922879999615,21.298801854497157,21.511201488059502,21.108734561189117,21.231145381442854,20.944609937797956,25.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.367635935099685,0.85,11.975,17.975,11.0,1.0,26.1,27.2,27.2,27.2,0.18,1.0,10.5,0.02702266230687881,0.548788701792504,0.5758113640993828,4.1642696586504915,0.0,-4.740081022749874,4.383333333333334
2024-07-05 11:30:00,A2006,17.5682468885698,1.1593825837422882,0.965910615080294,21.395796177962083,21.616527838610637,21.214218127034382,21.37467105223882,21.070247486853095,25.55,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.8994968885698,0.85,10.5,16.5,11.5,1.0,26.65,27.2,27.2,27.2,0.18,1.0,10.225,0.02705474190339202,0.5810951008645535,0.6081498427679455,3.8394909835751907,0.0,-4.447640826343136,4.3374999999999995
2024-07-05 12:00:00,A2006,17.54530705196264,1.1601104210582585,0.9916406358502045,21.533701244676244,21.728254132759815,21.32820260152458,21.5161702524155,21.21468980147348,26.1,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.09311955196264,0.85,10.225,16.225,12.0,1.0,27.2,27.2,27.2,27.2,0.18,1.0,9.95,0.027072402848296186,0.6140915395284329,0.641163942376729,3.4963194669957236,0.0,-4.137483409372453,4.291666666666666
2024-07-05 12:30:00,A2006,17.534271957387336,1.1605107315820422,1.0171151243109362,21.693986870233143,21.85793389579037,21.4576759224384,21.65517513546696,21.34258924207968,26.65,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.298646957387337,0.85,9.95,15.95,12.5,1.0,27.2,27.2,27.2,26.65,0.18,1.0,9.675,0.027082121562969096,0.6478003645030141,0.6748824860659832,3.1192843511685258,0.0,-3.794166837234509,4.245833333333334
2024-07-05 13:00:00,A2006,17.529269714825404,1.1607309023701233,1.042445168850468,21.849274712471708,22.028383003888877,21.606799042064317,21.79197520814728,21.484999331090766,27.2,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.510207214825403,0.85,9.675,15.675,13.0,1.0,27.2,27.2,27.2,26.1,0.18,1.0,9.4,0.027087468427854068,0.6822448979591837,0.7093323663870378,2.6728426963944862,0.0,-3.382175062781524,4.2
2024-07-05 13:30:00,A2006,17.535374732816727,1.160851996303568,1.0676936236002064,22.01839883564241,22.19489347418542,21.790845379737092,21.975983369630498,21.674193548015605,27.2,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.732874732816725,0.85,9.4,15.400000000000002,13.5,1.0,27.2,27.2,26.65,25.55,0.18,1.0,9.4,0.027090409679070497,0.6822448979591837,0.7093353076382543,2.2545647870476664,0.0,-2.9639000946859206,4.2
2024-07-05 14:00:00,A2006,17.68180759558261,1.1609185979669623,1.0677548804801134,22.180498785679006,22.379370045452752,21.941901957447826,22.137931566648252,21.85116807067683,27.2,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.87930759558261,0.85,9.4,15.400000000000002,14.0,1.0,27.2,27.2,26.1,25.0,0.18,1.0,9.4,0.02709202751109653,0.6822448979591837,0.7093369254702803,1.9181991448711155,0.0,-2.627536070341396,4.2
2024-07-05 14:30:00,A2006,17.819002749848373,1.1609552288818294,1.0677885717640625,22.310111121606894,22.527033322797944,22.088371141550933,22.262624406864948,21.97546171743705,27.2,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,23.01650274984837,0.85,9.4,15.400000000000002,14.5,1.0,27.2,26.65,25.55,24.45,0.18,1.0,9.4,0.02735883477011982,0.6822448979591837,0.7096037327293035,1.5685277949684426,0.0,-2.278131527697746,4.2
2024-07-05 15:00:00,A2006,17.92933068048228,1.1669649191195344,1.0733159843601916,22.461726145622485,22.674364617938018,22.251043672182412,22.375717284822933,22.100092689497266,27.2,0.25,0.25,0.25,0.2568467572411159,0.25,0.43220922930353123,23.12683068048228,0.85,9.4,15.400000000000002,15.0,1.0,27.2,26.1,25.0,23.9,0.18,1.0,9.4,0.028302704863895453,0.6822448979591837,0.7105476028230792,1.2609519840164953,0.0009690071248372557,-1.9724685939644115,4.2
2024-07-05 15:30:00,A2006,18.044022883250356,1.1877436112460407,1.0924271864435462,22.603677076880167,22.768480200198667,22.40009572869679,22.479184328490827,22.226658697700557,27.2,0.25,0.25,0.25,0.2768208798928861,0.25,0.4399050412022373,23.241522883250358,0.85,9.4,15.400000000000002,15.5,1.0,26.65,25.55,24.45,23.25,0.18,1.0,9.4,0.02918469815718698,0.6822448979591837,0.7114295961163707,0.9345827038770995,0.010499127895276877,-1.6565114278887472,4.2
2024-07-05 16:00:00,A2006,18.14490774924259,1.2065239142566195,1.109700370137526,22.74384583467211,22.87353970436252,22.54881618749871,22.61838518258699,22.34624768312547,27.2,0.25,0.25,0.25,0.28522511210710677,0.25,0.4468607089839331,23.342407749242593,0.85,9.4,15.400000000000002,16.0,1.0,26.1,25.0,23.9,22.6,0.18,1.0,9.4,0.03007034647571411,0.6822448979591837,0.7123152444348979,0.6589623954280945,0.03174113295829876,-1.4030187728212913,4.2
2024-07-05 16:30:00,A2006,18.251956873128314,1.224811440029328,1.1265203219669742,22.85845895151814,22.989886642330674,22.645879843522223,22.728338107242127,22.459511664530645,26.65,0.2533647418683125,0.25,0.25,0.29432245906285676,0.25,0.4536338666775288,23.449456873128312,0.85,9.4,15.400000000000002,16.5,1.0,25.55,24.45,23.25,21.950000000000003,0.18,1.0,9.675,0.030653234202268065,0.6478003645030141,0.6784535987052822,0.47501803758208005,0.10576450675508407,-1.2592361430424464,4.245833333333334
2024-07-05 17:00:00,A2006,18.45992283429959,1.2365555588719779,1.1105428189506803,22.942623690702487,23.02981660645908,22.731476476949023,22.84044175851713,22.5354219986672,26.1,0.2569605402437,0.25,0.25,0.29624973348862305,0.25,0.45798354032295474,23.44086033429959,0.85,9.675,15.675,17.0,1.0,25.0,23.9,22.6,21.3,0.18,1.0,9.95,0.03038371932863841,0.6140915395284329,0.6444752588570712,0.3748382761752289,0.20653743392453913,-1.2258509689568393,4.291666666666666
2024-07-05 17:30:00,A2006,18.64270900713237,1.2311531702989238,1.0790288066938631,22.98113942889974,23.07828759413984,22.78149797234519,22.891934603428872,22.59575144297574,25.55,0.2539318106073657,0.25,0.25,0.28269045829828077,0.25,0.45598265566626806,23.407084007132372,0.85,9.95,15.95,17.5,1.0,24.45,23.25,21.950000000000003,20.65,0.18,1.0,10.225,0.029688075269049242,0.5810951008645535,0.6107831761336028,0.29356860487497904,0.32086435157052956,-1.2252161325791113,4.3374999999999995
2024-07-05 18:00:00,A2006,18.801079710853458,1.216985390027512,1.0402562929194543,23.00213265368307,23.137781644264063,22.831654933978328,22.940129737250928,22.641078119020786,25.0,0.25,0.25,0.25,0.26989157105978945,0.25,0.4507353296398192,23.348892210853457,0.85,10.225,16.225,18.0,1.0,23.9,22.6,21.3,20.0,0.18,1.0,10.5,0.02883976498102174,0.548788701792504,0.5776284667735258,0.24278811810329337,0.4563997797452403,-1.2768163646220594,4.383333333333334
2024-07-05 18:30:00,A2006,18.95540544246434,1.1992492010221112,0.9991244906015465,23.028106395254863,23.139075300937602,22.8636058322643,22.961889645747945,22.688928285781166,24.45,0.25,0.25,0.25,0.25852450446614017,0.25,0.44416637074893,23.28665544246434,0.85,10.5,16.5,18.5,1.0,23.25,21.950000000000003,20.65,19.8,0.18,1.0,10.775,0.028040162582263363,0.5171509205751915,0.5451910831574549,0.2426629332057324,0.5985228047972141,-1.3863768211604013,4.429166666666666
2024-07-05 19:00:00,A2006,19.09409579543769,1.182037060562161,0.9591861359880509,23.03722847823199,23.12617068583122,22.853603558275328,22.967143547430314,22.693927027882893,23.9,0.25,0.25,0.25,0.25,0.25,0.4377915039119115,23.208783295437687,0.85,10.775,16.775000000000002,19.0,0.0,22.6,21.3,20.0,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 19:30:00,A2006,23.9,0.0,0.0,23.098553196711553,23.201493004968814,22.905191398152937,23.02712208779595,22.748200311628164,23.25,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.5,0.0,21.950000000000003,20.65,19.8,17.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 20:00:00,A2006,23.25,0.0,0.0,23.127868302859532,23.244175819745216,22.925207785236054,23.05515159384513,22.770781297604895,22.6,0.0,0.0,0.0,0.0,0.0,0.0,23.25,0.0,15.0,15.0,20.0,0.0,21.3,20.0,19.6,15.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 20:30:00,A2006,22.6,0.0,0.0,23.126614229230853,23.255687907856682,22.91507343490043,23.0526697721221,22.763096139212674,21.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,20.5,0.0,20.65,19.8,17.35,15.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 21:00:00,A2006,21.950000000000003,0.0,0.0,23.096166588915466,23.23743195200313,22.876145130329913,23.021049632376606,22.726506812948106,21.3,0.0,0.0,0.0,0.0,0.0,0.0,21.950000000000003,0.0,15.0,15.0,21.0,0.0,20.0,19.6,15.1,15.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 21:30:00,A2006,21.3,0.0,0.0,23.03783909241427,23.19074751416299,22.809718599465068,22.96160239891966,22.662314006365442,20.65,0.0,0.0,0.0,0.0,0.0,0.0,21.3,0.0,15.0,15.0,21.5,0.0,19.8,17.35,15.1,16.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 22:00:00,A2006,20.65,0.0,0.0,22.952886333255627,23.116913876025656,22.71703126248914,22.875580290968273,22.571759876078996,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.65,0.0,15.0,15.0,22.0,0.0,19.6,15.1,15.1,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 22:30:00,A2006,20.0,0.0,0.0,22.842506448259122,23.017152751604502,22.599264855677127,22.764179177874702,22.45603068165544,19.8,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,17.35,15.1,16.35,16.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 23:00:00,A2006,19.8,0.0,0.0,22.728093658087463,22.9128808777823,22.47779793717166,22.648791114870342,22.336509300980946,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.8,0.0,15.0,15.0,23.0,0.0,15.1,15.1,17.6,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 23:30:00,A2006,19.6,0.0,0.0,22.609829443473526,22.804301238282097,22.352797029998932,22.529595514701178,22.213366382436803,17.35,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,23.5,0.0,15.1,16.35,16.950000000000003,15.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 00:00:00,A2006,17.35,0.0,0.0,22.395637118517218,22.599357682559404,22.13217116364898,22.314513716539626,21.994514895227148,15.1,0.0,0.0,0.0,0.0,0.0,0.0,17.35,0.0,15.0,15.0,0.0,0.0,15.1,17.6,16.3,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 00:30:00,A2006,15.1,0.0,0.0,22.089833448183942,22.302386586844232,21.820223461284776,22.00786059929534,21.684261724941926,15.1,0.0,0.0,0.0,0.0,0.0,0.0,15.1,0.0,15.0,15.0,0.5,0.0,16.35,16.950000000000003,15.65,15.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 01:00:00,A2006,15.1,0.0,0.0,21.797790943015663,22.01877919043624,21.522313405526962,21.715006872327052,21.38796994731954,15.1,0.0,0.0,0.0,0.0,0.0,0.0,15.1,0.0,15.0,15.0,1.0,0.0,17.6,16.3,15.0,15.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 01:30:00,A2006,15.1,0.0,0.0,21.51889035057996,21.74793412686661,21.237809302278247,21.435331563072335,21.10501129969016,16.35,0.0,0.0,0.0,0.0,0.0,0.0,15.1,0.0,15.0,15.0,1.5,0.0,16.950000000000003,15.65,15.2,15.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 02:00:00,A2006,16.35,0.0,0.0,21.308790284803862,21.545527091157613,21.022357883675728,21.22449164273408,20.891035791204104,17.6,0.0,0.0,0.0,0.0,0.0,0.0,16.35,0.0,15.0,15.0,2.0,0.0,16.3,15.0,15.4,15.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 02:30:00,A2006,17.6,0.0,0.0,21.164394721987687,21.40847837205552,20.87285177891032,21.079389518811045,20.74293918059992,16.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,17.6,0.0,15.0,15.0,2.5,0.0,15.65,15.2,15.55,15.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 03:00:00,A2006,16.950000000000003,0.0,0.0,20.99724695949824,21.248346845313023,20.700823448859357,20.911566990464546,20.572256917472924,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.950000000000003,0.0,15.0,15.0,3.0,0.0,15.0,15.4,15.7,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 03:30:00,A2006,16.3,0.0,0.0,20.80837084632082,21.066171237273938,20.507286393660685,20.72204647589364,20.380005356186643,15.65,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,3.5,0.0,15.2,15.55,15.9,16.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 04:00:00,A2006,15.65,0.0,0.0,20.598744158236382,20.86294353159661,20.293208505945955,20.511804384478427,20.167155115158245,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.65,0.0,15.0,15.0,4.0,0.0,15.4,15.7,16.1,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 04:30:00,A2006,15.0,0.0,0.0,20.369300671115745,20.63961107267476,20.05951412317839,20.2817731871769,19.934633134976124,15.2,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,4.5,0.0,15.55,15.9,16.55,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 05:00:00,A2006,15.2,0.0,0.0,20.159182140915537,20.435328574404398,19.845335987635362,20.071093393753937,19.721574643902198,15.4,0.0,0.0,0.0,0.0,0.0,0.0,15.2,0.0,15.0,15.0,5.0,0.0,15.7,16.1,17.0,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 05:30:00,A2006,15.4,0.0,0.0,19.967518944574337,20.2492387885562,19.64979586819177,19.87889419103501,19.5271037849266,15.55,0.0,0.0,0.0,0.0,0.0,0.0,15.4,0.0,15.0,15.0,5.5,0.0,15.9,16.55,17.5,18.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 06:00:00,A2006,15.55,0.0,0.0,19.79123059206849,20.07827304307117,19.46980505412314,19.702093952438435,19.348134114604903,15.7,0.0,0.0,0.0,0.0,0.0,0.0,15.55,0.0,15.0,15.0,6.0,0.0,16.1,17.0,18.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 06:30:00,A2006,15.7,0.0,0.0,19.62962521542541,19.92175075613297,19.304663826687598,19.539999724578706,19.183968079447684,15.9,0.0,0.0,0.0,0.0,0.0,0.0,15.7,0.0,15.0,15.0,6.5,0.0,16.55,17.5,18.45,19.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 07:00:00,A2006,15.9,0.0,0.0,19.484292080731265,19.781271972106985,19.155953954486655,19.394199736972663,19.03618951587254,16.1,0.0,0.0,0.0,0.0,0.0,0.0,15.9,0.0,15.0,15.0,7.0,0.0,17.0,18.0,18.9,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 07:30:00,A2006,16.1,0.0,0.0,19.35449893709836,19.65611473336217,19.022936026534754,19.26396074880889,18.904060987658276,16.55,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,7.5,0.0,17.5,18.45,19.549999999999997,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 08:00:00,A2006,16.55,0.0,0.0,19.250796484928934,19.55683957036087,18.91615390534069,19.15983251511249,18.798128243213654,17.0,0.0,0.0,0.0,0.0,0.0,0.0,16.55,0.0,15.0,15.0,8.0,0.0,18.0,18.9,20.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 08:30:00,A2006,17.0,0.0,0.0,19.172010643107132,19.482281789694632,18.83442697960036,19.08064005193243,18.71721247226904,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,8.5,0.0,18.45,19.549999999999997,20.85,22.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 09:00:00,A2006,17.5,0.0,0.0,19.11927016416731,19.433579109158373,18.77887776551834,19.02751124959547,18.662437911016934,18.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,9.0,0.0,18.9,20.2,21.5,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 09:30:00,A2006,18.0,0.0,0.0,19.09140300677978,19.409568049246246,18.748328266070015,18.999273243363675,18.63262820502117,18.45,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,9.5,0.0,19.549999999999997,20.85,22.15,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 10:00:00,A2006,18.45,0.0,0.0,19.08503987147469,19.406887487030165,18.739403494096866,18.99255594741231,18.624409935795217,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.45,0.0,15.0,15.0,10.0,0.0,20.2,21.5,22.8,23.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 10:30:00,A2006,18.9,0.0,0.0,19.09921307725833,19.424577550113806,18.751130336862506,19.006390929778757,18.636811488684433,19.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,10.5,0.0,20.85,22.15,23.0,23.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 11:00:00,A2006,19.549999999999997,0.0,0.0,19.141998488781706,19.470721560358683,18.79157947170369,19.048853337938713,18.677904971693632,20.2,0.0,0.0,0.0,0.0,0.0,0.0,19.549999999999997,0.0,15.0,15.0,11.0,0.0,21.5,22.8,23.2,23.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 11:30:00,A2006,20.2,0.0,0.0,19.21210855678653,19.544039090142544,18.859458395477027,19.11865493773147,18.746399247967418,20.85,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,11.5,0.0,22.15,23.0,23.35,23.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 12:00:00,A2006,20.85,0.0,0.0,19.308313671731135,19.64330733108613,18.95353276768056,19.214565465533553,18.841061281808884,21.5,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,12.0,0.0,22.8,23.2,23.5,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 12:30:00,A2006,21.5,0.0,0.0,19.429439556503233,19.767358501187257,19.072623793134934,19.335410019584543,18.960713524127485,22.15,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,12.5,0.0,23.0,23.35,23.7,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 13:00:00,A2006,22.15,0.0,0.0,19.574364776460587,19.91507736863383,19.21560572244386,19.48006656870324,19.104231415541747,22.8,0.0,0.0,0.0,0.0,0.0,0.0,22.15,0.0,15.0,15.0,13.0,0.0,23.2,23.5,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 13:30:00,A2006,22.8,0.0,0.0,19.74201836151986,20.085398887045308,19.38140346493389,19.647463573111594,19.270541001842368,23.0,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,13.5,0.0,23.35,23.7,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 14:00:00,A2006,23.0,0.0,0.0,19.911127535251467,20.257055937128268,19.548740309011865,19.816327712321574,19.43836665675946,23.2,0.0,0.0,0.0,0.0,0.0,0.0,23.0,0.0,15.0,15.0,14.0,0.0,23.5,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 14:30:00,A2006,23.2,0.0,0.0,20.08162679616515,20.429988419957496,19.717546995106332,19.986592965267103,19.607640157205285,23.35,0.0,0.0,0.0,0.0,0.0,0.0,23.2,0.0,15.0,15.0,14.5,0.0,23.7,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 15:00:00,A2006,23.35,0.0,0.0,20.251203590337717,20.601888941059407,19.885507380326548,20.155946281830083,19.776046350131047,23.5,0.0,0.0,0.0,0.0,0.0,0.0,23.35,0.0,15.0,15.0,15.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 15:30:00,A2006,23.5,0.0,0.0,20.41989942877252,20.772803938711732,20.052659548211853,20.324428699147727,19.94362426437515,23.7,0.0,0.0,0.0,0.0,0.0,0.0,23.5,0.0,15.0,15.0,15.5,0.0,23.9,23.9,23.9,22.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 16:00:00,A2006,23.7,0.0,0.0,20.59000395447776,20.945027761469703,20.22128986854232,20.49432940768608,20.11266117247827,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.7,0.0,15.0,15.0,16.0,0.0,23.9,23.9,23.9,21.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 16:30:00,A2006,23.9,0.0,0.0,20.76145377652626,21.118501512203565,20.391331824457918,20.665584584340206,20.283091419716747,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,16.5,0.0,23.9,23.9,22.9,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
