timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-06 17:00:00,A2006,23.9,0.0,0.0,20.925188356582577,21.284168944154406,20.553721892357313,20.829133278044896,20.445852305829494,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,17.0,0.0,23.9,23.9,21.9,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 17:30:00,A2006,23.9,0.0,0.0,21.081554880536363,21.442381341667456,20.708804407201235,20.985322280532877,20.601288952067165,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,17.5,0.0,23.9,22.9,20.85,18.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 18:00:00,A2006,23.9,0.0,0.0,21.230884910912227,21.59347418129242,20.85690820887718,21.134482777908897,20.749730949224144,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,18.0,0.0,23.9,21.9,19.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 18:30:00,A2006,23.9,0.0,0.0,21.373495089921178,21.73776784313426,20.998347339477707,21.276931052902995,20.89149305650906,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,18.5,0.0,22.9,20.85,18.8,17.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 19:00:00,A2006,23.9,0.0,0.0,21.509687810874723,21.87556829019322,21.13342170920121,21.41296915552236,21.02687586896615,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.0,0.0,21.9,19.8,17.8,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 19:30:00,A2006,23.9,0.0,0.0,21.63975185938536,22.007167717134525,21.262417732287158,21.542885543523855,21.156166454862674,22.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.5,0.0,20.85,18.8,17.700000000000003,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 20:00:00,A2006,22.9,0.0,0.0,21.71896302571302,22.08784516986347,21.340608934334234,21.62195569406528,21.234638964393856,21.9,0.0,0.0,0.0,0.0,0.0,0.0,22.9,0.0,15.0,15.0,20.0,0.0,19.8,17.8,17.6,17.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 20:30:00,A2006,21.9,0.0,0.0,21.749609689555935,22.119892137219615,21.370281532289194,21.652467687832345,21.264580210996133,20.85,0.0,0.0,0.0,0.0,0.0,0.0,21.9,0.0,15.0,15.0,20.5,0.0,18.8,17.700000000000003,17.5,17.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 21:00:00,A2006,20.85,0.0,0.0,21.731627253525918,22.10324699104473,21.35136886333618,21.63435664187989,21.245924101501306,19.8,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,21.0,0.0,17.8,17.6,17.4,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 21:30:00,A2006,19.8,0.0,0.0,21.66720402711725,22.040100876447717,21.286057264486054,21.569810592995296,21.180857516933745,18.8,0.0,0.0,0.0,0.0,0.0,0.0,19.8,0.0,15.0,15.0,21.5,0.0,17.700000000000003,17.5,17.299999999999997,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 22:00:00,A2006,18.8,0.0,0.0,21.560679845896974,21.93479633700757,21.17868468758418,21.463169116310507,21.073718928671727,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.8,0.0,15.0,15.0,22.0,0.0,17.6,17.4,17.2,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 22:30:00,A2006,17.8,0.0,0.0,21.41394925283161,21.78923050184223,21.031143876642894,21.316326506076535,20.9264015768815,17.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,22.5,0.0,17.5,17.299999999999997,17.0,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 23:00:00,A2006,17.700000000000003,0.0,0.0,21.26932153645419,21.64571512925933,20.885742402193962,21.171591813303092,20.781213505921833,17.6,0.0,0.0,0.0,0.0,0.0,0.0,17.700000000000003,0.0,15.0,15.0,23.0,0.0,17.4,17.2,16.8,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 23:30:00,A2006,17.6,0.0,0.0,21.12670206731375,21.50415794844266,20.742383994095235,21.028870181704452,20.63805889815535,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.6,0.0,15.0,15.0,23.5,0.0,17.299999999999997,17.0,16.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 00:00:00,A2006,17.5,0.0,0.0,20.986000474284634,21.364470840762742,20.60097671436095,20.88807102352775,20.49684624773836,17.4,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,0.0,0.0,17.2,16.8,16.5,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 00:30:00,A2006,17.4,0.0,0.0,20.847130452941826,21.22656965292842,20.461432762214706,20.749107827469,20.357488166590134,17.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,17.4,0.0,15.0,15.0,0.5,0.0,17.0,16.65,16.3,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 01:00:00,A2006,17.299999999999997,0.0,0.0,20.710009582559444,21.09037401854664,20.323668287915044,20.611897975232896,20.219901199093577,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.299999999999997,0.0,15.0,15.0,1.0,0.0,16.8,16.5,16.1,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 01:30:00,A2006,17.2,0.0,0.0,20.574559151344268,20.95580718771204,20.187603214958866,20.476362566347415,20.084005645134365,17.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.5,0.0,16.65,16.3,16.3,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 02:00:00,A2006,17.0,0.0,0.0,20.436203989533777,20.818295864264996,20.048661070285718,20.33792625086178,19.945225391103317,16.8,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,2.0,0.0,16.5,16.1,16.5,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 02:30:00,A2006,16.8,0.0,0.0,20.295074810004756,20.67797255037307,19.90697132212286,20.196719569573002,19.803690248503667,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,2.5,0.0,16.3,16.3,16.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 03:00:00,A2006,16.65,0.0,0.0,20.153546443554543,20.537213785606284,19.764907612627333,20.055117188942216,19.661774187321,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 03:30:00,A2006,16.5,0.0,0.0,20.011636853594588,20.396039165254,19.6224867700591,19.913136915439814,19.519494348891556,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 04:00:00,A2006,16.3,0.0,0.0,19.86711319518283,20.252217402817568,19.477474865406442,19.76854575424502,19.374617103191436,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 04:30:00,A2006,16.1,0.0,0.0,19.720093101399605,20.105867619690777,19.32998849646315,19.621461195303997,19.22725933354782,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,17.0,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 05:00:00,A2006,16.3,0.0,0.0,19.588688911836623,19.975103576804692,19.19813901412231,19.489995441515315,19.09553266353817,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,16.8,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 05:30:00,A2006,16.5,0.0,0.0,19.472197910803974,19.85922391584848,19.081222758486806,19.373445646647127,18.97873369367895,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,17.0,16.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 06:00:00,A2006,16.65,0.0,0.0,19.367699004817794,19.7553088396353,18.9763177343549,19.268890592548008,18.8739406774634,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,16.8,16.5,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 06:30:00,A2006,16.8,0.0,0.0,19.274652549600994,19.662819941851712,18.88288343630893,19.175790515883346,18.780613346977546,17.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,6.5,0.0,17.0,16.65,16.3,16.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 07:00:00,A2006,17.0,0.0,0.0,19.19479318486895,19.583493044468383,18.80265368167503,19.095879942668596,18.700485746363558,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,7.0,0.0,16.8,16.5,16.1,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 07:30:00,A2006,17.2,0.0,0.0,19.127527491549845,19.516735857467307,18.73503426599965,19.02856534524851,18.632963887777198,17.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,7.5,0.0,16.65,16.3,16.55,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 08:00:00,A2006,17.0,0.0,0.0,19.0542887544301,19.44398274388128,18.661457724029667,18.955279904712327,18.559480512827225,16.8,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,8.0,0.0,16.5,16.1,17.0,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 08:30:00,A2006,16.8,0.0,0.0,18.975345760480746,19.36550352040662,18.582192126448334,18.876292309000274,18.48030388975,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,8.5,0.0,16.3,16.55,17.5,18.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 09:00:00,A2006,16.65,0.0,0.0,18.89320520125911,19.28380586198832,18.49974348075816,18.79410915509526,18.39794021471125,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,9.0,0.0,16.1,17.0,18.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 09:30:00,A2006,16.5,0.0,0.0,18.80801096720245,19.199034598198846,18.414255024124042,18.70887424311597,18.312532905049245,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,9.5,0.0,16.55,17.5,18.45,19.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 10:00:00,A2006,16.3,0.0,0.0,18.71765047367834,19.109078041279897,18.32361354803846,18.618474902175752,18.22196892432203,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,10.0,0.0,17.0,18.0,18.9,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 10:30:00,A2006,16.1,0.0,0.0,18.622356202362816,19.0141695294223,18.22805093837673,18.523143531577844,18.126480322727538,16.55,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,10.5,0.0,17.5,18.45,19.25,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 11:00:00,A2006,16.55,0.0,0.0,18.55160017325649,18.943781900598296,18.157038646149775,18.45235207265684,18.0555387082048,17.0,0.0,0.0,0.0,0.0,0.0,0.0,16.55,0.0,15.0,15.0,11.0,0.0,18.0,18.9,19.6,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 11:30:00,A2006,17.0,0.0,0.0,18.504278165459947,18.896811715071372,18.109471907073036,18.404996229387283,18.008039466335585,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,11.5,0.0,18.45,19.25,20.0,20.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 12:00:00,A2006,17.5,0.0,0.0,18.48158564801425,18.87445518789316,18.08654567125475,18.382271399064855,17.985177690350483,18.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,12.0,0.0,18.9,19.6,20.4,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 12:30:00,A2006,18.0,0.0,0.0,18.48241429385361,18.87560470443797,18.087151116048286,18.383069186106937,17.98584469428471,18.45,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,12.5,0.0,19.25,20.0,20.75,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 13:00:00,A2006,18.45,0.0,0.0,18.503455650630197,18.89695249273826,18.107979315826114,18.404081072732126,18.0067316830419,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.45,0.0,15.0,15.0,13.0,0.0,19.6,20.4,21.1,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 13:30:00,A2006,18.9,0.0,0.0,18.54380014635184,18.93758963056504,18.14812024661394,18.44439742445918,18.046928757305015,19.25,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,13.5,0.0,20.0,20.75,20.9,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 14:00:00,A2006,19.25,0.0,0.0,18.598079139766007,18.992148097189613,18.202204835516312,18.498649540358517,18.101066963226287,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.25,0.0,15.0,15.0,14.0,0.0,20.4,21.1,20.7,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 14:30:00,A2006,19.6,0.0,0.0,18.66566557847654,19.06000143281608,18.269605617918078,18.566210311042383,18.168518949881104,20.0,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,14.5,0.0,20.75,20.9,20.549999999999997,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 15:00:00,A2006,20.0,0.0,0.0,18.748210627445093,19.142801368339356,18.351973365111764,18.648730847045474,18.250935597136454,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,15.0,0.0,21.1,20.7,20.4,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 15:30:00,A2006,20.4,0.0,0.0,18.845041149210065,19.239875306764084,18.448634563681736,18.745537958928427,18.347643495265313,20.75,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,15.5,0.0,20.9,20.549999999999997,20.2,19.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 16:00:00,A2006,20.75,0.0,0.0,18.95326429749561,19.3483309179597,18.55669600831606,18.853738750776646,18.455749537978374,21.1,0.0,0.0,0.0,0.0,0.0,0.0,20.75,0.0,15.0,15.0,16.0,0.0,20.7,20.4,20.0,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 16:30:00,A2006,21.1,0.0,0.0,19.07236740410831,19.467656026651515,18.675644687941837,18.972820506991695,18.57474080876935,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,16.5,0.0,20.549999999999997,20.2,19.55,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 17:00:00,A2006,20.9,0.0,0.0,19.177110870923435,19.572611505452198,18.780240676984455,19.077543584177068,18.67937747237473,20.7,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,17.0,0.0,20.4,20.0,19.1,18.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 17:30:00,A2006,20.7,0.0,0.0,19.26814088173188,19.663843987706848,18.871129846520155,19.1685541228891,18.770305486117866,20.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,17.5,0.0,20.2,19.55,18.6,17.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 18:00:00,A2006,20.549999999999997,0.0,0.0,19.348324542053945,19.74422100826004,18.95117900342675,19.24871918735909,18.85039173924256,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.549999999999997,0.0,15.0,15.0,18.0,0.0,20.0,19.1,18.1,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 18:30:00,A2006,20.4,0.0,0.0,19.418149937661518,19.81423106288834,19.020875948272543,19.31852682392793,18.920124110976644,20.2,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,18.5,0.0,19.55,18.6,17.65,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 19:00:00,A2006,20.2,0.0,0.0,19.475833190466748,19.872090665058366,19.07843653060028,19.376193116851173,18.977718525982695,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,19.0,0.0,19.1,18.1,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 19:30:00,A2006,20.0,0.0,0.0,19.521920696895744,19.918346585130738,19.124406886723264,19.42226442659287,19.023721192313474,19.55,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,19.5,0.0,18.6,17.65,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 20:00:00,A2006,19.55,0.0,0.0,19.545684265535435,19.942270988799855,19.148058576820716,19.446012527396192,19.047403738659366,19.1,0.0,0.0,0.0,0.0,0.0,0.0,19.55,0.0,15.0,15.0,20.0,0.0,18.1,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 20:30:00,A2006,19.1,0.0,0.0,19.548128473586342,19.94486879430386,19.150395940863785,19.448441963663363,19.049770570419696,18.6,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,20.5,0.0,17.65,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 21:00:00,A2006,18.6,0.0,0.0,19.527962692274958,19.924849698560188,19.130128123524916,19.428262075298512,19.02953089475081,18.1,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,21.0,0.0,17.2,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 21:30:00,A2006,18.1,0.0,0.0,19.486204371122586,19.88323146212498,19.088272357966293,19.386490281910078,18.987702004487023,17.65,0.0,0.0,0.0,0.0,0.0,0.0,18.1,0.0,15.0,15.0,21.5,0.0,17.2,17.2,17.2,16.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 22:00:00,A2006,17.65,0.0,0.0,19.42607517442207,19.823236046329356,19.02805010185781,19.326348219224123,18.927505414285108,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.65,0.0,15.0,15.0,22.0,0.0,17.2,17.2,17.2,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 22:30:00,A2006,17.2,0.0,0.0,19.348401791573078,19.745690424244536,18.95028784727421,19.248662549359036,18.84976767064228,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,22.5,0.0,17.2,17.2,16.85,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 23:00:00,A2006,17.2,0.0,0.0,19.27422371095229,19.671634355153532,18.876024894146873,19.17447273463788,18.775528125463378,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,23.0,0.0,17.2,17.2,16.5,15.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 23:30:00,A2006,17.2,0.0,0.0,19.203383643959434,19.600910809171623,18.805103773910265,19.103621461579177,18.704629359817528,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,23.5,0.0,17.2,16.85,16.1,15.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 00:00:00,A2006,17.2,0.0,0.0,19.13573137998126,19.5333698227589,18.737374104084303,19.035958495808114,18.63692103862574,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,0.0,0.0,17.2,16.5,15.7,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 00:30:00,A2006,17.2,0.0,0.0,19.071123467882103,19.46886818073475,18.67269226940051,18.971340363496747,18.572259591887583,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,0.5,0.0,16.85,16.1,15.35,14.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 01:00:00,A2006,17.2,0.0,0.0,19.009422911827407,19.407269112601686,18.61092111727749,18.909630047139395,18.51050791025264,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.0,0.0,16.5,15.7,15.0,14.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 01:30:00,A2006,17.2,0.0,0.0,18.950498880795173,19.34844200253461,18.551929667000003,18.850696695018122,18.451535054291273,16.85,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.5,0.0,16.1,15.35,14.8,14.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 02:00:00,A2006,16.85,0.0,0.0,18.878476431159392,19.276512112420555,18.479842831985003,18.778665343742308,18.379465976848167,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.85,0.0,15.0,15.0,2.0,0.0,15.7,15.0,14.6,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 02:30:00,A2006,16.5,0.0,0.0,18.79394499175722,19.19206906736163,18.39524990454568,18.694125403273905,18.29489000789,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,2.5,0.0,15.35,14.8,14.45,14.100000000000001,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 03:00:00,A2006,16.1,0.0,0.0,18.695217467128142,19.093425959330357,18.296463658841123,18.59538976012658,18.19611995753495,15.7,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,3.0,0.0,15.0,14.6,14.3,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 03:30:00,A2006,15.7,0.0,0.0,18.582932681107376,18.98122179116049,18.18412279419327,18.483097220920882,18.083794559445877,15.35,0.0,0.0,0.0,0.0,0.0,0.0,15.7,0.0,15.0,15.0,3.5,0.0,14.8,14.45,14.100000000000001,14.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 04:00:00,A2006,15.35,0.0,0.0,18.459950710457544,18.858316810558268,18.061087268454575,18.360107845979442,17.96077380427081,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.35,0.0,15.0,15.0,4.0,0.0,14.6,14.3,13.9,15.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 04:30:00,A2006,15.0,0.0,0.0,18.326752928486954,18.725192554083147,17.92783834137412,18.226902992910368,17.827538983078625,14.8,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,4.5,0.0,14.45,14.100000000000001,14.75,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 05:00:00,A2006,14.8,0.0,0.0,18.19054904670504,18.589058889149406,17.791585616012284,18.0906923582294,17.691299728840086,14.6,0.0,0.0,0.0,0.0,0.0,0.0,14.8,0.0,15.0,15.0,5.0,0.0,14.3,13.9,15.6,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 05:30:00,A2006,14.6,0.0,0.0,18.051474339603313,18.450051239137682,17.65246426329173,17.951611202109078,17.552191241042284,14.45,0.0,0.0,0.0,0.0,0.0,0.0,14.6,0.0,15.0,15.0,5.5,0.0,14.100000000000001,14.75,16.4,18.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 06:00:00,A2006,14.45,0.0,0.0,17.911907994321165,18.310548933376488,17.5128533714436,17.81203869801417,17.41259263519538,14.3,0.0,0.0,0.0,0.0,0.0,0.0,14.45,0.0,15.0,15.0,6.0,0.0,13.9,15.6,17.2,18.9,0.44428571428571423,0.6000000000000001,14.0,0.011557691205625,0.1138216682646213,0.1253793594702463,13.497328470656665,0.0,-13.622707830126911,4.966666666666667
2024-07-08 06:30:00,A2006,15.29554779856699,0.5224500000000001,0.2583515250000001,17.713575836732197,18.094295598725143,17.332459932897223,17.61222201325931,17.252789677072798,14.100000000000001,0.25,0.25,0.25,0.25,0.25,0.1935,16.24054779856699,0.51,14.0,18.48,6.5,0.0,14.75,16.4,18.049999999999997,19.549999999999997,0.45857142857142846,0.8,14.0,0.015800647338346796,0.15176222435282838,0.16756287169117517,14.024507942917237,0.0,-14.192070814608412,4.966666666666667
2024-07-08 07:00:00,A2006,14.73557857692636,0.8097975000000001,0.4259534850000001,17.470636731264207,17.850648055831915,17.135100651592268,17.42712771743738,17.067470958039756,13.9,0.25,0.25,0.25,0.25,0.25,0.299925,15.99557857692636,0.68,14.0,19.24,7.0,0.0,15.6,17.2,18.9,20.2,0.4728571428571428,0.7000000000000001,14.0,0.019902754622702398,0.13279194630872485,0.15269470093142723,14.521853379182831,0.0,-14.674548080114258,4.966666666666667
2024-07-08 07:30:00,A2006,14.637332325179166,0.9678386250000001,0.4938396584062499,17.26946342176583,17.626494788538274,16.95238995127575,17.23409614019287,16.87384893986161,14.75,0.25,0.25,0.25,0.25,0.25,0.35845875,15.739832325179165,0.5950000000000001,14.0,18.86,7.5,0.0,16.4,18.049999999999997,19.549999999999997,20.85,0.41214285714285714,0.6000000000000001,14.0,0.022817686888775446,0.1138216682646213,0.13663935515339676,14.845712643387534,0.0,-14.982351998540931,4.966666666666667
2024-07-08 08:00:00,A2006,15.240111333980725,1.05476124375,0.5215794350343751,17.13755080147676,17.483702253082324,16.837343474489654,17.09234413519972,16.757634048976474,15.6,0.25,0.25,0.25,0.25,0.25,0.3906523125,16.185111333980725,0.51,14.0,18.48,8.0,1.0,17.2,18.9,20.2,21.5,0.3514285714285714,0.8,14.0,0.024640777041065418,0.15176222435282838,0.1764030013938938,14.966435028183142,0.0,-15.142838029577035,4.966666666666667
2024-07-08 08:30:00,A2006,15.288026548515463,1.1025686840625,0.579951127816875,17.07313009394289,17.401053512852023,16.833125437204302,17.03986312330739,16.71995777632711,16.4,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,16.548026548515463,0.68,14.0,19.24,8.5,1.0,18.049999999999997,19.549999999999997,20.85,22.15,0.2942857142857144,0.8,14.0,0.02571341661471327,0.15176222435282838,0.17747564096754165,14.998920827560529,0.0,-15.17639646852807,4.966666666666667
2024-07-08 09:00:00,A2006,15.572903483472876,1.128862776234375,0.5937818202992813,17.060261715365144,17.363352732343923,16.85104546225216,17.008701874998625,16.71879655991909,17.2,0.25,0.25,0.25,0.25,0.25,0.41809732453125,16.832903483472876,0.68,14.0,19.24,9.0,1.0,18.9,20.2,21.5,22.8,0.23714285714285718,0.8,14.0,0.026325095406695483,0.15176222435282838,0.17808731975952385,14.924112870241187,0.0,-15.10220019000071,4.966666666666667
2024-07-08 09:30:00,A2006,15.7877578731901,1.1433245269289063,0.6013887011646047,17.067628003133954,17.420736111816037,16.88880429064027,17.02471794077762,16.749887913149745,18.049999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,17.0477578731901,0.68,14.0,19.24,9.5,1.0,19.549999999999997,20.85,22.15,23.0,0.18,0.9,13.975000000000001,0.02666818603141475,0.17277150053976242,0.19943968657117717,14.757922782843304,0.0,-14.95736246941448,4.9624999999999995
2024-07-08 10:00:00,A2006,15.778672228560891,1.1512784898108985,0.6257450434291879,17.162533423831107,17.48418111663758,16.934018801964548,17.09448290477044,16.808938187109717,18.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,17.21389097856089,0.765,13.975000000000001,19.595,10.0,1.0,20.2,21.5,22.8,23.2,0.18,0.9,13.55,0.026858918512906664,0.20796592844974443,0.2348248469626511,14.519414026471242,0.0,-14.754238873433893,4.891666666666667
2024-07-08 10:30:00,A2006,15.684963827227401,1.1556531693959942,0.6629332177917032,17.2603502667124,17.57464075788432,17.037394244974,17.193966611198807,16.894820066287988,19.549999999999997,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,17.4214013272274,0.765,13.55,19.17,10.5,1.0,20.85,22.15,23.0,23.35,0.18,0.8,13.225000000000001,0.02696443887657663,0.2093997785160575,0.23636421739263413,14.208308960800009,0.0,-14.444673178192643,4.8375
2024-07-08 11:00:00,A2006,15.868382199317434,1.1580592431677967,0.6656814044539286,17.3828350958418,17.696485048944524,17.187971753301856,17.310275052717945,17.00581512759386,20.2,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,17.616632199317433,0.68,13.225000000000001,18.465,11.0,1.0,21.5,22.8,23.2,23.5,0.18,0.9,12.9,0.02702266230687881,0.2638088601294176,0.29083152243629645,13.900393444384829,0.0,-14.191224966821125,4.783333333333333
2024-07-08 11:30:00,A2006,15.6385496608576,1.1593825837422882,0.7184838794273928,17.519097633336028,17.80665442267972,17.314961511962878,17.44474549185956,17.113754051392156,20.85,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,17.8356746608576,0.765,12.9,18.520000000000003,11.5,1.0,22.15,23.0,23.35,23.7,0.18,0.8,12.575,0.02705474190339202,0.26016865953429835,0.2872234014376904,13.476268792563687,0.0,-13.763492194001378,4.729166666666667
2024-07-08 12:00:00,A2006,15.895920950241777,1.1601104210582585,0.714366994527149,17.69842424784463,17.97421198616347,17.488182820434677,17.624325189674572,17.262318170755275,21.5,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,18.053670950241777,0.68,12.575,17.814999999999998,12.0,1.0,22.8,23.2,23.5,23.9,0.18,0.9,12.25,0.027072402848296186,0.3222398777692896,0.3493122806175858,13.055026506749128,0.0,-13.404338787366713,4.675
2024-07-08 12:30:00,A2006,15.651971336039113,1.1605107315820422,0.7726462855111065,17.873445906701775,18.112914823610332,17.664164321659474,17.799593914703063,17.4398280198271,22.15,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,18.309783836039113,0.765,12.25,17.869999999999997,12.5,1.0,23.0,23.35,23.7,23.7,0.18,0.8,11.925,0.027082121562969096,0.3133180471467216,0.3404001687096907,12.590313766296704,0.0,-12.930713935006395,4.620833333333334
2024-07-08 13:00:00,A2006,15.997701305786288,1.1607309023701233,0.7622810018590193,18.068065836930447,18.289131992191496,17.8460809424941,17.986707317625065,17.62938637816548,22.8,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,18.564951305786288,0.68,11.925,17.165,13.0,1.0,23.2,23.5,23.9,23.5,0.18,0.9,11.6,0.027087468427854068,0.3834431699687175,0.4105306383965716,12.081813725288395,0.0,-12.492344363684966,4.566666666666666
2024-07-08 13:30:00,A2006,15.715877084654679,1.160851996303568,0.826352493568695,18.295768175461966,18.505740574816095,18.019686843813343,18.1682567178018,17.846920237530007,23.0,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,18.83437708465468,0.765,11.6,17.22,13.5,1.0,23.35,23.7,23.7,23.35,0.18,0.8,11.5,0.027090409679070497,0.34943799058084785,0.37652840025991835,11.568986397227459,0.0,-11.945514797487377,4.55
2024-07-08 14:00:00,A2006,16.202165098105407,1.1609185979669623,0.7934878617104189,18.476979934210704,18.717900792260682,18.213383261216492,18.382812650610454,18.07095056724675,23.2,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,19.037165098105408,0.68,11.5,16.74,14.0,1.0,23.5,23.9,23.5,23.2,0.18,0.9,11.4,0.02709202751109653,0.4028634453781514,0.4299554728892479,11.10889345120127,0.0,-11.538848924090518,4.533333333333332
2024-07-08 14:30:00,A2006,15.981122461709397,1.1609552288818294,0.8428825200489302,18.64393766219764,18.8910592708381,18.416491460406583,18.5944124432191,18.23631226093604,23.35,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,19.241372461709396,0.765,11.4,17.020000000000003,14.5,1.0,23.7,23.7,23.35,23.0,0.18,0.9,11.325,0.02709291736222913,0.4102198815009876,0.4373127988632167,10.624677005798022,0.0,-11.061989804661238,4.520833333333333
2024-07-08 15:00:00,A2006,16.105876698005986,1.1609753758850063,0.8490684570093504,18.86693600022002,19.05556085368819,18.595364686902816,18.781861681624434,18.4509227659685,23.5,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,19.419282948005986,0.765,11.325,16.945,15.0,1.0,23.9,23.5,23.2,22.8,0.18,0.9,11.25,0.0270934067935166,0.4176171111697915,0.44471051796330807,10.196560772290859,0.0,-10.641271290254167,4.508333333333333
2024-07-08 15:30:00,A2006,16.23854344209825,1.1609864567367534,0.855247929520484,19.020742696547877,19.210474324552674,18.758446039606756,18.978707957936734,18.63850743677424,23.7,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,19.605105942098252,0.765,11.25,16.869999999999997,15.5,1.0,23.7,23.35,23.0,22.35,0.18,0.9,11.15,0.027093675984707015,0.4275441293400478,0.45463780532475484,9.756901424570897,0.0,-10.211539229895651,4.491666666666666
2024-07-08 16:00:00,A2006,16.344090566688596,1.1609925512052144,0.8634809537554333,19.197356117391358,19.380173593748104,18.928160772776064,19.16002955438007,18.82047711256261,23.9,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,19.781528066688598,0.765,11.15,16.770000000000003,16.0,1.0,23.5,23.2,22.8,21.9,0.18,1.0,11.05,0.027093824041066403,0.48616121308858734,0.5132550371296537,9.35602231205011,0.0,-9.869277349179763,4.4750000000000005
2024-07-08 16:30:00,A2006,16.06361133274075,1.1609959031628678,0.9169690767668226,19.32974684164105,19.53781118845429,19.103690950610115,19.34185295741772,18.974853437776602,23.7,0.25,0.25,0.25,0.25,0.25,0.429998482652914,19.96173633274075,0.85,11.05,17.05,16.5,1.0,23.35,23.0,22.35,21.4,0.18,0.9,11.15,0.027093905472428487,0.4275441293400478,0.45463803481247633,8.959682460040714,0.0,-9.41432049485319,4.491666666666666
2024-07-08 17:00:00,A2006,16.61978718164756,1.1609977467395773,0.8634848179016437,19.47823141424639,19.686170171437357,19.285596125238204,19.485867320204466,19.144770048792154,23.5,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,20.05722468164756,0.765,11.15,16.770000000000003,17.0,1.0,23.2,22.8,21.9,20.9,0.18,1.0,11.25,0.027093950259787856,0.46401901241087945,0.4911129626706673,8.640152258894231,0.0,-9.131265221564899,4.508333333333333
2024-07-08 17:30:00,A2006,16.41059915310664,1.1609987607067676,0.8986856032095824,19.615346153220685,19.80304317505899,19.40405965369213,19.616657301385395,19.28058919885434,23.35,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,20.151224153106643,0.85,11.25,17.25,17.5,1.0,23.0,22.35,21.4,20.45,0.18,1.0,11.325,0.027093974892868855,0.45579986833443065,0.4828938432272995,8.350463679970686,0.0,-8.833357523197986,4.520833333333333
2024-07-08 18:00:00,A2006,16.54746755908269,1.1609993183887222,0.8918288826660371,19.726365472876168,19.899516333460205,19.531053720262,19.744325408334362,19.397811705125893,23.2,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,20.229030059082692,0.85,11.325,17.325,18.0,1.0,22.8,21.9,20.9,20.0,0.18,1.0,11.4,0.02709398844107349,0.4476260504201682,0.47472003886124164,8.07722611004903,0.0,-8.551946148910272,4.533333333333332
2024-07-08 18:30:00,A2006,16.67454791296962,1.160999625113797,0.8849719642429916,19.82601597691341,20.01477431969888,19.651986628335468,19.845703879022995,19.507066975931185,23.0,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,20.297047912969617,0.85,11.4,17.400000000000002,18.5,1.0,22.35,21.4,20.45,19.65,0.18,1.0,11.5,0.027093995892589103,0.43679748822605974,0.46389148411864883,7.858634732132989,0.0,-8.322526216251639,4.55
2024-07-08 19:00:00,A2006,16.80691983590392,1.1609997938125884,0.8758292194573712,19.90944180284836,20.10086086881123,19.733507014294542,19.933868763947284,19.605052085832607,22.8,0.25,0.25,0.25,0.25,0.25,0.429999923634292,20.35066983590392,0.85,11.5,17.5,19.0,0.0,21.9,20.9,20.0,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 19:30:00,A2006,22.8,0.0,0.0,20.062016921720183,20.262822129714724,19.875999198651286,20.080844669569657,19.74882474197014,22.35,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,19.5,0.0,21.4,20.45,19.65,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 20:00:00,A2006,22.35,0.0,0.0,20.187476160242774,20.39724513387756,19.99182923471198,20.200956659439022,19.865877628581483,21.9,0.0,0.0,0.0,0.0,0.0,0.0,22.35,0.0,15.0,15.0,20.0,0.0,20.9,20.0,19.3,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 20:30:00,A2006,21.9,0.0,0.0,20.28703973303185,20.50536910285307,20.08219691914994,20.295413609764267,19.957413135295315,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.9,0.0,15.0,15.0,20.5,0.0,20.45,19.65,18.9,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 21:00:00,A2006,21.4,0.0,0.0,20.359622945045416,20.58612749322468,20.145998057788194,20.363119997324876,20.022329544207025,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,21.0,0.0,20.0,19.3,18.5,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 21:30:00,A2006,20.9,0.0,0.0,20.406439912518373,20.64075175602957,20.184428145187727,20.405279597445258,20.06182471471771,20.45,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,21.5,0.0,19.65,18.9,18.15,17.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 22:00:00,A2006,20.45,0.0,0.0,20.430900116455046,20.672667927008238,20.20087887865428,20.42529201556022,20.079292602555412,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.45,0.0,15.0,15.0,22.0,0.0,19.3,18.5,17.8,16.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 22:30:00,A2006,20.0,0.0,0.0,20.43400961121457,20.682897870292866,20.19633932911484,20.42415387486001,20.075724435440417,19.65,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,18.9,18.15,17.35,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 23:00:00,A2006,19.65,0.0,0.0,20.421229178709915,20.676917466129687,20.17625405930467,20.40731695049131,20.056566835845597,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.65,0.0,15.0,15.0,23.0,0.0,18.5,17.8,16.9,15.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 23:30:00,A2006,19.3,0.0,0.0,20.393273865667968,20.655456180153852,20.14132262663596,20.3754876877192,20.022521328232546,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,23.5,0.0,18.15,17.35,16.4,15.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 00:00:00,A2006,18.9,0.0,0.0,20.34857654171291,20.616960652046927,20.089963108437342,20.327090741771837,19.972007868462082,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,0.0,0.0,17.8,16.9,15.9,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 00:30:00,A2006,18.5,0.0,0.0,20.287890597335828,20.562197422704816,20.022914768557662,20.262871658392104,19.90576751438129,18.15,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,0.5,0.0,17.35,16.4,15.45,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 01:00:00,A2006,18.15,0.0,0.0,20.214185520455715,20.4941485386831,19.943133603972566,20.18579243376446,19.82675797623413,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,1.0,0.0,16.9,15.9,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 01:30:00,A2006,17.8,0.0,0.0,20.128047172035206,20.41341185444236,19.8511925917938,20.096431774245058,19.735553867303594,17.35,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,1.5,0.0,16.4,15.45,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 02:00:00,A2006,17.35,0.0,0.0,20.025535049293623,20.316058320992454,19.74313892516308,19.99084234440403,19.628203943274933,16.9,0.0,0.0,0.0,0.0,0.0,0.0,17.35,0.0,15.0,15.0,2.0,0.0,15.9,15.0,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 02:30:00,A2006,16.9,0.0,0.0,19.90738597207541,20.202835696547794,19.61969767353074,19.869754438905847,19.505434765827562,16.4,0.0,0.0,0.0,0.0,0.0,0.0,16.9,0.0,15.0,15.0,2.5,0.0,15.45,15.0,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 03:00:00,A2006,16.4,0.0,0.0,19.772053603332015,20.072208090203144,19.479311278221857,19.731615489155082,19.36569020136532,15.9,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,3.0,0.0,15.0,15.0,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 03:30:00,A2006,15.9,0.0,0.0,19.620311191182076,19.924958726144002,19.322742270701873,19.577192792143105,19.209734142303883,15.45,0.0,0.0,0.0,0.0,0.0,0.0,15.9,0.0,15.0,15.0,3.5,0.0,15.0,15.0,15.0,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 04:00:00,A2006,15.45,0.0,0.0,19.45514718757888,19.764085583467523,19.15296886852029,19.409469116496666,19.04054610590021,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.45,0.0,15.0,15.0,4.0,0.0,15.0,15.0,15.0,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 04:30:00,A2006,15.0,0.0,0.0,19.27716556413783,19.590201732211483,18.970585269436878,19.229043006254315,18.858721531134698,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,4.5,0.0,15.0,15.0,16.5,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 05:00:00,A2006,15.0,0.0,0.0,19.10719311375163,19.424142654261967,18.796408932312218,19.05673607097287,18.685079062233637,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,5.0,0.0,15.0,15.0,18.0,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 05:30:00,A2006,15.0,0.0,0.0,18.944869423632806,19.265556234820178,18.630070530358168,18.89218294777909,18.519250504433124,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,5.5,0.0,15.0,16.5,19.45,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 06:00:00,A2006,15.0,0.0,0.0,18.78985029956933,19.114106204253268,18.47121735649205,18.735034715129032,18.360884231733632,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,6.0,0.0,15.0,18.0,20.9,23.9,0.39428571428571424,0.7000000000000001,14.0,0.011557691205625,0.13279194630872485,0.14434963751434984,11.290695363740861,0.0,-11.435045001255212,4.966666666666667
2024-07-09 06:30:00,A2006,16.13514095721234,0.5224500000000001,0.26658011249999997,18.586648156505497,18.858422890764793,18.279443401659886,18.533692008680983,18.16040281490712,15.0,0.25,0.25,0.25,0.25,0.25,0.1935,17.23764095721234,0.5950000000000001,14.0,18.86,6.5,0.0,16.5,19.45,22.4,24.25,0.39428571428571424,0.9,14.0,0.015800647338346796,0.17073250239693194,0.18653314973527874,11.820931664252061,0.0,-12.00746481398734,4.966666666666667
2024-07-09 07:00:00,A2006,15.692640094727928,0.8097975000000001,0.43870779562500006,18.39213099705285,18.630399790129776,18.0739555671047,18.322115945184134,17.93953437202442,15.0,0.25,0.25,0.25,0.25,0.25,0.299925,17.110140094727928,0.765,14.0,19.619999999999997,7.0,0.0,18.0,20.9,23.9,24.6,0.39428571428571424,0.8,14.0,0.019902754622702398,0.15176222435282838,0.1716649789755308,12.288589920185716,0.0,-12.460254899161248,4.966666666666667
2024-07-09 07:30:00,A2006,15.72167141391836,0.9678386250000001,0.5090831167500001,18.19413427179887,18.42215236479195,17.91182365267651,18.10408122846317,17.79062864189807,16.5,0.25,0.25,0.25,0.25,0.25,0.35845875,16.98167141391836,0.68,14.0,19.24,7.5,0.0,19.45,22.4,24.25,25.0,0.28714285714285714,0.8,14.0,0.022817686888775446,0.15176222435282838,0.17457991124160382,12.504934290305778,0.0,-12.679514201547383,4.966666666666667
2024-07-09 08:00:00,A2006,16.369567788472754,1.05476124375,0.5548044142125002,18.109490217926396,18.331299462516853,17.829975163934844,18.014151993658974,17.705214581351377,18.0,0.25,0.25,0.25,0.25,0.25,0.3906523125,17.629567788472755,0.68,14.0,19.24,8.0,1.0,20.9,23.9,24.6,25.4,0.18,1.0,14.0,0.024640777041065418,0.18970278044103547,0.21434355748210088,12.470260866666681,0.0,-12.684604424148782,4.966666666666667
2024-07-09 08:30:00,A2006,16.423381552779702,1.1025686840625,0.6146820413648436,18.11135527461704,18.320247340690347,17.857667452294656,18.04814956997172,17.722058629092874,19.45,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,17.9983815527797,0.85,14.0,20.0,8.5,1.0,22.4,24.25,25.0,25.75,0.18,1.0,13.275,0.02571341661471327,0.25698562830119154,0.2826990449159048,12.324316072641302,0.0,-12.607015117557207,4.845833333333332
2024-07-09 09:00:00,A2006,16.12481693573333,1.128862776234375,0.6937920068812953,18.16471785098901,18.358066033684636,17.924540108570174,18.090856798212425,17.81318706326115,20.9,0.25,0.25,0.25,0.25,0.25,0.41809732453125,18.27075443573333,0.85,13.275,19.275000000000002,9.0,1.0,23.9,24.6,25.4,26.1,0.18,0.9,12.55,0.026325095406695483,0.2949387755102041,0.32126387091689956,12.031917134228435,0.0,-12.353181005145334,4.725
2024-07-09 09:30:00,A2006,16.13443682817365,1.1433245269289063,0.7368940949405599,18.26611246484852,18.472814784497317,18.032965930456726,18.216455791415648,17.947816760324923,22.4,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,18.57962432817365,0.765,12.55,18.17,9.5,1.0,24.25,25.0,25.75,26.3,0.18,0.9,11.8,0.02666818603141475,0.36430434782608695,0.3909725338575017,11.603073314340698,0.0,-11.9940458481982,4.6
2024-07-09 10:00:00,A2006,15.968781179973078,1.1512784898108985,0.8032182203788185,18.45203660018318,18.655040222186802,18.20825252669519,18.361522516711585,18.117001505541847,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,18.945531179973077,0.765,11.8,17.42,10.0,1.0,24.6,25.4,26.1,26.5,0.18,0.9,11.05,0.026858918512906664,0.4375450917797286,0.4644040102926353,11.055083864684054,0.0,-11.51948787497669,4.4750000000000005
2024-07-09 10:30:00,A2006,15.847879452896255,1.1556531693959942,0.8677005137440559,18.660093123596166,18.871893422461465,18.434921045893468,18.57748812598785,18.345436552692945,24.25,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,19.356191952896253,0.765,11.05,16.67,10.5,1.0,25.0,25.75,26.3,26.65,0.18,0.9,10.875,0.02696443887657663,0.4552272057839069,0.48219164466048353,10.483718330817698,0.0,-10.965909975478182,4.445833333333333
2024-07-09 11:00:00,A2006,15.966588742383632,1.1580592431677967,0.8838706226721463,18.89545761514527,19.098974002841242,18.659772107491438,18.811161542705495,18.56719807018116,24.6,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,19.598932492383632,0.765,10.875,16.494999999999997,11.0,1.0,25.4,26.1,26.5,26.8,0.18,0.9,10.7,0.02702266230687881,0.4731428571428572,0.500165519449736,9.93050131134308,0.0,-10.430666830792816,4.416666666666667
2024-07-09 11:30:00,A2006,16.092965387491795,1.1593825837422882,0.8992606087974093,19.12728801227137,19.344863110545322,18.884345964319092,19.017061437830836,18.765438852347216,25.0,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,19.849340387491797,0.765,10.7,16.32,11.5,1.0,25.75,26.3,26.65,27.0,0.18,0.9,10.5,0.02705474190339202,0.49390983161325364,0.5209645735166457,9.367495389333053,0.0,-9.888459962849698,4.383333333333334
2024-07-09 12:00:00,A2006,16.204670569879468,1.1601104210582585,0.9162697119320757,19.351738052957263,19.56574317301128,19.105257181257052,19.25012383789789,18.99214697621041,25.4,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,20.10279556987947,0.765,10.5,16.119999999999997,12.0,1.0,26.1,26.5,26.8,27.2,0.18,0.9,10.3,0.027072402848296186,0.5149950738916256,0.5420674767399217,8.784338353483907,0.0,-9.326405830223829,4.35
2024-07-09 12:30:00,A2006,16.31958651229876,1.1605107315820422,0.933036121807817,19.576368610053684,19.78037938760903,19.35585561556163,19.48361257167466,19.23510710813318,25.75,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,20.359461512298758,0.765,10.3,15.92,12.5,1.0,26.3,26.65,27.0,26.85,0.18,0.9,10.125,0.027082121562969096,0.5337115305138449,0.560793652076814,8.210015726655117,0.0,-8.770809378731931,4.320833333333334
2024-07-09 13:00:00,A2006,16.44983077005728,1.1607309023701233,0.947609826842759,19.817649537144614,20.033899327109133,19.579388132650106,19.682042430259198,19.466989119526716,26.1,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,20.61373702005728,0.765,10.125,15.745,13.0,1.0,26.5,26.8,27.2,26.5,0.18,1.0,9.95,0.027087468427854068,0.6140915395284329,0.6411790079562869,7.6800610326887035,0.0,-8.321240040644991,4.291666666666666
2024-07-09 13:30:00,A2006,16.100739841657123,1.160851996303568,1.0174142215103084,20.019259171322975,20.26062680039333,19.812785515479423,19.881279471888956,19.66592697553791,26.3,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,20.865114841657125,0.85,9.95,15.95,13.5,1.0,26.65,27.0,26.85,26.1,0.18,0.9,9.85,0.027090409679070497,0.5636390977443609,0.5907295074234314,7.092906922530595,0.0,-7.683636429954027,4.275
2024-07-09 14:00:00,A2006,16.716127481278107,1.1609185979669623,0.9703900888168718,20.253776537200984,20.500503695184214,20.064879509380688,20.112249824472872,19.88277658870005,26.5,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,21.074939981278106,0.765,9.85,15.47,14.0,1.0,26.8,27.2,26.5,25.7,0.18,1.0,9.75,0.02709202751109653,0.6385350852669835,0.6656271127780801,6.575828362551906,0.0,-7.241455475329986,4.258333333333334
2024-07-09 14:30:00,A2006,16.381651529409964,1.1609552288818294,1.0357897432680072,20.45106194069927,20.698406229477545,20.289644150997848,20.327993298143063,20.081237655578462,26.65,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,21.303526529409964,0.85,9.75,15.75,14.5,1.0,27.0,26.85,26.1,25.35,0.18,1.0,9.675,0.02709291736222913,0.6478003645030141,0.6748932818652433,6.097923456800908,0.0,-6.772816738666151,4.245833333333334
2024-07-09 15:00:00,A2006,16.519190797082977,1.1609753758850063,1.0426647289862248,20.662993578514932,20.863486974921084,20.4663569844856,20.52607502081486,20.285240527661706,26.8,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,21.500128297082977,0.85,9.675,15.675,15.0,1.0,27.2,26.5,25.7,25.0,0.18,1.0,9.6,0.0270934067935166,0.6571203599550058,0.6842137667485224,5.606846479025306,0.0,-6.291060245773828,4.2333333333333325
2024-07-09 15:30:00,A2006,16.643881106169303,1.1609864567367534,1.0495317568900249,20.865716861960298,21.063952007281138,20.66687449917523,20.701174540221537,20.488589133311187,27.0,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,21.683881106169302,0.85,9.6,15.600000000000001,15.5,1.0,26.85,26.1,25.35,24.15,0.18,1.0,9.5,0.027093675984707015,0.6696329757199323,0.6967266517046393,5.105216338568329,0.0,-5.801942990272969,4.216666666666667
2024-07-09 16:00:00,A2006,16.7622043548797,1.1609925512052144,1.0586800826302547,21.07679455465623,21.238388680989758,20.850147167637804,20.930807606476453,20.693429313103096,27.2,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,21.880954354879698,0.85,9.5,15.5,16.0,1.0,26.5,25.7,25.0,23.3,0.18,1.0,9.4,0.027093824041066403,0.6822448979591837,0.7093387220002502,4.609785867557235,0.0,-5.319124589557486,4.2
2024-07-09 16:30:00,A2006,16.883989040949587,1.1609959031628678,1.0678259819340479,21.246771552333463,21.438382562671546,21.060188736753112,21.122734268629,20.91235114449841,26.85,0.25,0.25,0.25,0.25,0.25,0.429998482652914,22.081489040949588,0.85,9.4,15.400000000000002,16.5,1.0,26.1,25.35,24.15,22.5,0.18,1.0,9.575,0.027093905472428487,0.6602392681210417,0.6873331735934702,4.197602427075058,0.0,-4.884935600668528,4.229166666666666
2024-07-09 17:00:00,A2006,17.121302735441226,1.1609977467395773,1.0518276773664716,21.40683815569964,21.5917913248424,21.23034335103623,21.278197066561965,21.09762524770965,26.5,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,22.18099023544123,0.85,9.575,15.575,17.0,1.0,25.7,25.0,23.3,21.7,0.18,1.0,9.75,0.027093950259787856,0.6385350852669835,0.6656290355267714,3.838332013871403,0.0,-4.503961049398175,4.258333333333334
2024-07-09 17:30:00,A2006,17.331311403919383,1.1609987607067676,1.0358285818180692,21.550876169812167,21.714489462017145,21.39322672907128,21.40734049240345,21.257403118953153,26.1,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,22.253186403919383,0.85,9.75,15.75,17.5,1.0,25.35,24.15,22.5,20.85,0.18,1.0,9.95,0.027093974892868855,0.6140915395284329,0.6411855144213017,3.54208684157355,0.0,-4.183272355994852,4.291666666666666
2024-07-09 18:00:00,A2006,17.53465209945018,1.1609993183887222,1.0175433401103158,21.671343958567967,21.819204673076307,21.51281288650566,21.525800013422952,21.386664785280015,25.7,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,22.299027099450182,0.85,9.95,15.95,18.0,1.0,25.0,23.3,21.7,20.0,0.18,1.0,10.15,0.02709398844107349,0.5900247729149464,0.6171187613560198,3.306418806032884,0.0,-3.9235375673889035,4.324999999999999
2024-07-09 18:30:00,A2006,17.71732051596388,1.160999625113797,0.999257864840131,21.759058312291298,21.905968058043115,21.620616444440017,21.62878419788705,21.47273537527275,25.35,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,22.32419551596388,0.85,10.15,16.150000000000002,18.5,1.0,24.15,22.5,20.85,19.15,0.18,1.0,10.325,0.027093995892589103,0.5692686261107316,0.5963626220033207,3.1158086770299427,0.0,-3.7121712990332636,4.354166666666666
2024-07-09 19:00:00,A2006,17.869432131621217,1.1609997938125884,0.9832579816285925,21.824859923644595,21.98112775914768,21.701817491937167,21.696888116882988,21.563689354327686,25.0,0.25,0.25,0.25,0.25,0.25,0.429999923634292,22.338494631621217,0.85,10.325,16.325,19.0,0.0,23.3,21.7,20.0,18.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 19:30:00,A2006,25.0,0.0,0.0,21.99024122708059,22.15747700998603,21.854735704799996,21.863528151623253,21.71832333338294,24.15,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,19.5,0.0,22.5,20.85,19.15,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 20:00:00,A2006,24.15,0.0,0.0,22.10993037186196,22.28764054453666,21.962522598083996,21.984419384800205,21.82774878338071,23.3,0.0,0.0,0.0,0.0,0.0,0.0,24.15,0.0,15.0,15.0,20.0,0.0,21.7,20.0,18.3,16.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 20:30:00,A2006,23.3,0.0,0.0,22.18598350512817,22.373696720032513,22.027209081170216,22.061620512484197,21.89400008812858,22.5,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,20.5,0.0,20.85,19.15,17.5,15.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 21:00:00,A2006,22.5,0.0,0.0,22.222614247397402,22.41988036763105,22.052984672517557,22.099347589422408,21.921270084162792,21.7,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,21.0,0.0,20.0,18.3,16.7,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
