timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-09 21:30:00,A2006,21.7,0.0,0.0,22.22159660626452,22.42798575108765,22.041600362254268,22.0993769478984,21.911312930375466,20.85,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,21.5,0.0,19.15,17.5,15.85,14.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 22:00:00,A2006,20.85,0.0,0.0,22.182374758982615,22.397476392288706,21.992478345952826,22.061154985242972,21.86355384850857,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,22.0,0.0,18.3,16.7,15.0,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 22:30:00,A2006,20.0,0.0,0.0,22.106667894828398,22.330089954635714,21.90731682038495,21.986403010907036,21.779693925325684,19.15,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,17.5,15.85,14.65,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 23:00:00,A2006,19.15,0.0,0.0,21.99611783956112,22.227485906677106,21.787737563467626,21.87676487541622,21.66135769868603,18.3,0.0,0.0,0.0,0.0,0.0,0.0,19.15,0.0,15.0,15.0,23.0,0.0,16.7,15.0,14.3,13.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 23:30:00,A2006,18.3,0.0,0.0,21.85229253678087,22.091249040876637,21.635289373111583,21.733810456022493,21.510096602245156,17.5,0.0,0.0,0.0,0.0,0.0,0.0,18.3,0.0,15.0,15.0,23.5,0.0,15.85,14.65,13.9,13.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 00:00:00,A2006,17.5,0.0,0.0,21.67893937262573,21.92514283403719,21.453701351321563,21.56128898550148,21.329642255144122,16.7,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,0.0,0.0,15.0,14.3,13.5,12.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 00:30:00,A2006,16.7,0.0,0.0,21.477387100857573,21.730511406505514,21.244284790512094,21.360530981153914,21.121308353662638,15.85,0.0,0.0,0.0,0.0,0.0,0.0,16.7,0.0,15.0,15.0,0.5,0.0,14.65,13.9,13.15,13.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 01:00:00,A2006,15.85,0.0,0.0,21.246654681318983,21.506388393212767,21.00604197493905,21.13055708700199,20.88409947774782,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.85,0.0,15.0,15.0,1.0,0.0,14.3,13.5,12.8,13.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 01:30:00,A2006,15.0,0.0,0.0,20.98805522065963,21.254100915518194,20.74027008606679,20.8726820180869,20.61931500124917,14.65,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,1.5,0.0,13.9,13.15,13.15,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 02:00:00,A2006,14.65,0.0,0.0,20.725342735729946,20.997416374319876,20.470707932193783,20.61066132727299,20.350695826192958,14.3,0.0,0.0,0.0,0.0,0.0,0.0,14.65,0.0,15.0,15.0,2.0,0.0,13.5,12.8,13.5,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 02:30:00,A2006,14.3,0.0,0.0,20.458702312622098,20.73653263747548,20.19752607524506,20.344681567545706,20.078414514014273,13.9,0.0,0.0,0.0,0.0,0.0,0.0,14.3,0.0,15.0,15.0,2.5,0.0,13.15,13.15,13.9,14.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 03:00:00,A2006,13.9,0.0,0.0,20.186060708554102,20.469388668789083,19.918637401859034,20.072670897006148,19.80038586088363,13.5,0.0,0.0,0.0,0.0,0.0,0.0,13.9,0.0,15.0,15.0,3.0,0.0,12.8,13.5,14.3,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 03:30:00,A2006,13.5,0.0,0.0,19.907687976669166,20.196266178693573,19.634298718775376,19.79490070664087,19.516868497143868,13.15,0.0,0.0,0.0,0.0,0.0,0.0,13.5,0.0,15.0,15.0,3.5,0.0,13.15,13.9,14.65,16.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 04:00:00,A2006,13.15,0.0,0.0,19.626092017719053,19.919684200652362,19.347005276430483,19.513880174842033,19.230359414772394,12.8,0.0,0.0,0.0,0.0,0.0,0.0,13.15,0.0,15.0,15.0,4.0,0.0,13.5,14.3,15.0,17.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 04:30:00,A2006,12.8,0.0,0.0,19.341417876921696,19.639798411623005,19.05689003899111,19.22975556697414,18.940993241107638,13.15,0.0,0.0,0.0,0.0,0.0,0.0,12.8,0.0,15.0,15.0,4.5,0.0,13.9,14.65,16.2,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 05:00:00,A2006,13.15,0.0,0.0,19.085304072460218,19.38825748309997,18.79557998723651,18.974166566460305,18.680398545257795,13.5,0.0,0.0,0.0,0.0,0.0,0.0,13.15,0.0,15.0,15.0,5.0,0.0,14.3,15.0,17.4,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 05:30:00,A2006,13.5,0.0,0.0,18.85646538919951,19.163785896360473,18.561778887810867,18.74582907096959,18.447280610721194,13.9,0.0,0.0,0.0,0.0,0.0,0.0,13.5,0.0,15.0,15.0,5.5,0.0,14.65,16.2,18.6,21.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 06:00:00,A2006,13.9,0.0,0.0,18.655924446685532,18.96741553102425,18.356498837859377,18.54576676277596,18.24265298323874,14.3,0.0,0.0,0.0,0.0,0.0,0.0,13.9,0.0,15.0,15.0,6.0,0.0,15.0,17.4,19.8,22.2,0.44428571428571423,0.5,14.0,0.011557691205625,0.09485139022051774,0.10640908142614273,11.72381870795329,0.0,-11.830227789379434,4.966666666666667
2024-07-10 06:30:00,A2006,15.876315022987464,0.5224500000000001,0.25012293750000003,18.403575156870208,18.698939963780123,18.13672322044883,18.295275107354318,18.017849135639942,14.65,0.25,0.25,0.25,0.25,0.25,0.1935,16.663815022987464,0.425,14.0,18.099999999999998,6.5,0.0,16.2,18.6,21.0,22.85,0.41928571428571426,0.9,14.0,0.015800647338346796,0.17073250239693194,0.18653314973527874,12.277713683925795,0.0,-12.464246833661074,4.966666666666667
2024-07-10 07:00:00,A2006,15.358188682981133,0.8097975000000001,0.43870779562500006,18.172341593740146,18.462974923573295,17.930028011127092,18.054999057838057,17.82422904586982,15.0,0.25,0.25,0.25,0.25,0.25,0.299925,16.775688682981134,0.765,14.0,19.619999999999997,7.0,0.0,17.4,19.8,22.2,23.5,0.39428571428571424,0.8,14.0,0.019902754622702398,0.15176222435282838,0.1716649789755308,12.714125759721664,0.0,-12.885790738697196,4.966666666666667
2024-07-10 07:30:00,A2006,15.610999656008838,0.9678386250000001,0.5090831167500001,17.99524350320017,18.274182271547303,17.784428049655258,17.862173099232336,17.655721556921602,16.2,0.25,0.25,0.25,0.25,0.25,0.35845875,16.870999656008838,0.68,14.0,19.24,7.5,0.0,18.6,21.0,22.85,24.15,0.3085714285714286,0.8,14.0,0.022817686888775446,0.15176222435282838,0.17457991124160382,12.979680482604575,0.0,-13.15426039384618,4.966666666666667
2024-07-10 08:00:00,A2006,16.125350361311266,1.05476124375,0.5548044142125002,17.88617708011038,18.181644907782207,17.66796355339491,17.757863126962814,17.54699036654054,17.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,17.385350361311268,0.68,14.0,19.24,8.0,1.0,19.8,22.2,23.5,24.8,0.22285714285714295,0.9,14.0,0.024640777041065418,0.17073250239693194,0.19537327943799737,12.99643730330844,0.0,-13.191810582746438,4.966666666666667
2024-07-10 08:30:00,A2006,16.29967360997892,1.1025686840625,0.5973165845908595,17.869327056739454,18.16273236024586,17.652557557518804,17.763426682148832,17.559081736730167,18.6,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,17.71717360997892,0.765,14.0,19.619999999999997,8.5,1.0,21.0,22.85,24.15,25.450000000000003,0.18,0.9,13.7,0.02571341661471327,0.19542857142857156,0.22114198804328483,12.876197588303013,0.0,-13.097339576346299,4.916666666666666
2024-07-10 09:00:00,A2006,16.31504356451483,1.128862776234375,0.635563853804656,17.93364788144081,18.166174503741587,17.707110821919432,17.837294229271585,17.60337738702056,19.8,0.25,0.25,0.25,0.25,0.25,0.41809732453125,17.94516856451483,0.765,13.7,19.32,9.0,1.0,22.2,23.5,24.8,26.1,0.18,0.9,13.1,0.026325095406695483,0.2463588729609491,0.2726839683676446,12.662072800359622,0.0,-12.934756768727267,4.816666666666666
2024-07-10 09:30:00,A2006,16.14523219103661,1.1433245269289063,0.6923258757252128,18.021253971626063,18.243700716228435,17.810167760773613,17.91612658082155,17.684605369831093,21.0,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,18.20060719103661,0.765,13.1,18.72,9.5,1.0,22.85,24.15,25.450000000000003,26.3,0.18,0.9,12.5,0.02666818603141475,0.29944876325088343,0.3261169492822982,12.339456161324474,0.0,-12.665573110606772,4.716666666666667
2024-07-10 10:00:00,A2006,16.006215121482047,1.1512784898108985,0.7461004163030754,18.1274487883693,18.362110556476527,17.937262275234637,18.063267088041904,17.830998969228684,22.2,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,18.486840121482047,0.765,12.5,18.119999999999997,10.0,1.0,23.5,24.8,26.1,26.5,0.18,0.9,11.9,0.026858918512906664,0.35483857658586904,0.3816974950987757,11.923832778084675,0.0,-12.30553027318345,4.616666666666666
2024-07-10 10:30:00,A2006,15.902783379085575,1.1556531693959942,0.7980796331202561,18.300627511575936,18.497886018460267,18.120708009363852,18.23321755010794,17.999895354322653,22.85,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,18.808658379085575,0.765,11.9,17.520000000000003,10.5,1.0,24.15,25.450000000000003,26.3,26.65,0.18,0.9,11.575,0.02696443887657663,0.3858551859099805,0.41281962478655715,11.443477258773722,0.0,-11.85629688356028,4.5625
2024-07-10 11:00:00,A2006,15.925764098788228,1.1580592431677967,0.8264164084704841,18.487922072045507,18.678362344555165,18.312640763811867,18.45244103040853,18.181679271631488,23.5,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,19.06198284878823,0.765,11.575,17.195,11.0,1.0,24.8,26.1,26.5,26.8,0.18,0.9,11.25,0.02702266230687881,0.4176171111697915,0.44463977347667033,10.942522869123675,0.0,-11.387162642600344,4.508333333333333
2024-07-10 11:30:00,A2006,15.96997695912222,1.1593825837422882,0.854066426454905,18.689314008291475,18.88056953690626,18.515158720895826,18.6561518691939,18.37376012646519,24.15,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,19.33653945912222,0.765,11.25,16.869999999999997,11.5,1.0,25.450000000000003,26.3,26.65,27.0,0.18,0.9,10.925,0.02705474190339202,0.4501515434985968,0.47720628540198884,10.402396138949136,0.0,-10.879602424351125,4.454166666666667
2024-07-10 12:00:00,A2006,16.020946248927434,1.1601104210582585,0.8813250108427615,18.91992665964995,19.098058333757308,18.722957059427863,18.87222811142437,18.582037557842238,24.8,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,19.617852498927434,0.765,10.925,16.545,12.0,1.0,26.1,26.5,26.8,27.2,0.18,0.9,10.6,0.027072402848296186,0.48348701298701313,0.5105594158353093,9.830612723263643,0.0,-10.341172139098953,4.3999999999999995
2024-07-10 12:30:00,A2006,16.084764066424686,1.1605107315820422,0.9083607623775538,19.138049047868783,19.338748140489464,18.946179362911398,19.092156305416403,18.823641696786666,25.450000000000003,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,19.912014066424685,0.765,10.6,16.22,12.5,1.0,26.3,26.65,27.0,27.0,0.18,0.9,10.274999999999999,0.027082121562969096,0.517653472127106,0.5447355936900751,9.199994842114519,0.0,-9.744730435804595,4.345833333333333
2024-07-10 13:00:00,A2006,16.158965276769525,1.1607309023701233,0.9352698064369369,19.38604903095432,19.60157289660599,19.20632811864675,19.338833551257117,19.067226718306785,26.1,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,20.216559026769527,0.765,10.274999999999999,15.894999999999998,13.0,1.0,26.5,26.8,27.2,26.8,0.18,0.9,9.95,0.027087468427854068,0.5526823855755897,0.5797698540034437,8.581659630319198,0.0,-9.161429484322642,4.291666666666666
2024-07-10 13:30:00,A2006,16.252464191786437,1.160851996303568,0.9621068792114205,19.6533210938066,19.83913779512616,19.478734277514494,19.575005485739585,19.290482087174766,26.3,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,20.54040169178644,0.765,9.95,15.569999999999999,13.5,1.0,26.65,27.0,27.0,26.65,0.18,0.9,9.85,0.027090409679070497,0.5636390977443609,0.5907295074234314,7.9613673969580745,0.0,-8.552096904381505,4.275
2024-07-10 14:00:00,A2006,16.420403141255306,1.1609185979669623,0.9703900888168718,19.911459690860994,20.091415727165185,19.739438234151564,19.80172510982566,19.533226444080448,26.5,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,20.779215641255306,0.765,9.85,15.47,14.0,1.0,26.8,27.2,26.8,26.5,0.18,1.0,9.75,0.02709202751109653,0.6385350852669835,0.6656271127780801,7.421656655763687,0.0,-8.087283768541768,4.258333333333334
2024-07-10 14:30:00,A2006,16.09679649379775,1.1609552288818294,1.0357897432680072,20.138000740181088,20.305333672757605,19.944817614066327,20.02920303836079,19.739331623106814,26.65,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,21.01867149379775,0.85,9.75,15.75,14.5,1.0,27.0,27.0,26.65,26.3,0.18,0.9,9.675,0.02709291736222913,0.5830203280527126,0.6101132454149418,6.828640786624316,0.0,-7.438754032039258,4.245833333333334
2024-07-10 15:00:00,A2006,16.739852866909512,1.1609753758850063,0.9848372711230028,20.37234601550642,20.549460899822616,20.16625614306165,20.25648589181311,19.998169476547574,26.8,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,21.222696616909513,0.765,9.675,15.295,15.0,1.0,27.2,26.8,26.5,26.1,0.18,1.0,9.6,0.0270934067935166,0.6571203599550058,0.6842137667485224,6.322973927466917,0.0,-7.007187694215439,4.2333333333333325
2024-07-10 15:30:00,A2006,16.404205821987226,1.1609864567367534,1.0495317568900249,20.57934205718948,20.740288388394664,20.380720378183415,20.44972077784956,20.20398054344905,27.0,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,21.444205821987225,0.85,9.6,15.600000000000001,15.5,1.0,27.0,26.65,26.3,24.9,0.18,1.0,9.5,0.027093675984707015,0.6696329757199323,0.6967266517046393,5.821173690244763,0.0,-6.517900341949402,4.216666666666667
2024-07-10 16:00:00,A2006,16.527314551790855,1.1609925512052144,1.0586800826302547,20.77838795209131,20.93672705759096,20.567626738137644,20.68595429735303,20.388956574337527,27.2,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,21.646064551790854,0.85,9.5,15.5,16.0,1.0,26.8,26.5,26.1,23.7,0.18,1.0,9.4,0.027093824041066403,0.6822448979591837,0.7093387220002502,5.321521181228805,0.0,-6.0308599032290555,4.2
2024-07-10 16:30:00,A2006,16.64915502959972,1.1609959031628678,1.0678259819340479,20.981894192203466,21.117095634938586,20.76913950981673,20.89915489261739,20.58967340796622,27.0,0.25,0.25,0.25,0.25,0.25,0.429998482652914,21.84665502959972,0.85,9.4,15.400000000000002,16.5,1.0,26.65,26.3,24.9,22.5,0.18,1.0,9.5,0.027093905472428487,0.6696329757199323,0.6967268811923608,4.871157953088112,0.0,-5.5678848342804725,4.216666666666667
2024-07-10 17:00:00,A2006,16.855791052556953,1.1609977467395773,1.058684820308152,21.151118026797704,21.294119086202862,20.939225915719135,21.081764559799673,20.791456505304403,26.8,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,21.97454105255695,0.85,9.5,15.5,17.0,1.0,26.5,26.1,23.7,21.3,0.18,1.0,9.6,0.027093950259787856,0.6571203599550058,0.6842143102147937,4.4643945766765505,0.0,-5.148608886891344,4.2333333333333325
2024-07-10 17:30:00,A2006,17.0462601913871,1.1609987607067676,1.0495428796789177,21.317619152735194,21.423825308432022,21.113962208718732,21.251778698100342,20.96402547866061,26.65,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,22.086260191387098,0.85,9.6,15.600000000000001,17.5,1.0,26.3,24.9,22.5,20.1,0.18,1.0,9.675,0.027093974892868855,0.6478003645030141,0.6748943393958831,4.073520738613794,0.0,-4.748415078009677,4.245833333333334
2024-07-10 18:00:00,A2006,17.211741078850093,1.1609993183887222,1.0426862315991714,21.494774786783736,21.560039888207534,21.24259186505043,21.40386913823632,21.151682844494392,26.5,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,22.192678578850092,0.85,9.675,15.675,18.0,1.0,26.1,23.7,21.3,18.9,0.18,1.0,9.75,0.02709398844107349,0.6385350852669835,0.665629073708057,3.691867925177297,0.0,-4.357496998885354,4.258333333333334
2024-07-10 18:30:00,A2006,17.372010197734674,1.160999625113797,1.035829353031216,21.625130561799736,21.71017925312203,21.38673513214077,21.566268449185362,21.32795075339751,26.3,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,22.293885197734674,0.85,9.75,15.75,18.5,1.0,24.9,22.5,20.1,18.25,0.18,1.0,9.85,0.027093995892589103,0.6262656641604011,0.6533596600529902,3.382123799633982,0.0,-4.035483459686972,4.275
2024-07-10 19:00:00,A2006,17.539942320541847,1.1609997938125884,1.0266866301658948,21.757711671864588,21.819680892365188,21.50024996995733,21.673187451926523,21.484922414618406,26.1,0.25,0.25,0.25,0.25,0.25,0.429999923634292,22.383067320541848,0.85,9.85,15.850000000000001,19.0,0.0,23.7,21.3,18.9,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 19:30:00,A2006,26.1,0.0,0.0,21.97561464663068,22.052795252208753,21.71173872130925,21.89039401658983,21.692600905960578,24.9,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,19.5,0.0,22.5,20.1,18.25,16.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 20:00:00,A2006,24.9,0.0,0.0,22.1297119875323,22.22141946585936,21.85971047885033,22.043826285843288,21.836933865192353,23.7,0.0,0.0,0.0,0.0,0.0,0.0,24.9,0.0,15.0,15.0,20.0,0.0,21.3,18.9,17.6,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 20:30:00,A2006,23.7,0.0,0.0,22.222874948093345,22.32845558989569,21.947023507302067,22.13635410298034,21.9207718412587,22.5,0.0,0.0,0.0,0.0,0.0,0.0,23.7,0.0,15.0,15.0,20.5,0.0,20.1,18.25,16.950000000000003,15.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 21:00:00,A2006,22.5,0.0,0.0,22.257845575429144,22.37667508835038,21.976407449473474,22.170718168346227,21.946837108402057,21.3,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,21.0,0.0,18.9,17.6,16.3,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 21:30:00,A2006,21.3,0.0,0.0,22.23724252453483,22.368724709374614,21.950469114247166,22.149535850770647,21.917729438523963,20.1,0.0,0.0,0.0,0.0,0.0,0.0,21.3,0.0,15.0,15.0,21.5,0.0,18.25,16.950000000000003,15.65,14.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 22:00:00,A2006,20.1,0.0,0.0,22.163566610930765,22.307132097452758,21.871698004106044,22.075306737485967,21.835931613790386,18.9,0.0,0.0,0.0,0.0,0.0,0.0,20.1,0.0,15.0,15.0,22.0,0.0,17.6,16.3,15.0,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 22:30:00,A2006,18.9,0.0,0.0,22.03920611343888,22.194311153067385,21.742471593921273,21.950417934299097,21.703814691169818,18.25,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,22.5,0.0,16.950000000000003,15.65,14.65,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 23:00:00,A2006,18.25,0.0,0.0,21.89119183833413,22.057317151179355,21.589810372194815,21.801899127255638,21.548393030067174,17.6,0.0,0.0,0.0,0.0,0.0,0.0,18.25,0.0,15.0,15.0,23.0,0.0,16.3,15.0,14.3,13.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 23:30:00,A2006,17.6,0.0,0.0,21.720588205609094,21.897237879376284,21.41476890544605,21.630813666529136,21.370715343714153,16.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,17.6,0.0,15.0,15.0,23.5,0.0,15.65,14.65,13.9,13.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 00:00:00,A2006,16.950000000000003,0.0,0.0,21.528411736356684,21.71511217480435,21.218354304700977,21.438177051535323,21.171783153247016,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.950000000000003,0.0,15.0,15.0,0.0,0.0,15.0,14.3,13.5,12.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 00:30:00,A2006,16.3,0.0,0.0,21.315633208220632,21.511932126938156,21.001528360989433,21.224959084216234,20.9525529113509,15.65,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,0.5,0.0,14.65,13.9,13.15,13.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 01:00:00,A2006,15.65,0.0,0.0,21.083179713850704,21.288645181225938,20.76520958474491,20.992085925426505,20.71393803034011,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.65,0.0,15.0,15.0,1.0,0.0,14.3,13.5,12.8,13.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 01:30:00,A2006,15.0,0.0,0.0,20.831936626727423,21.04615614807077,20.510275153431387,20.74044205878231,20.456810818974805,14.65,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,1.5,0.0,13.9,13.15,13.15,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 02:00:00,A2006,14.65,0.0,0.0,20.576249478524687,20.798829121407586,20.251062771526975,20.484372166137106,20.19550433212094,14.3,0.0,0.0,0.0,0.0,0.0,0.0,14.65,0.0,15.0,15.0,2.0,0.0,13.5,12.8,13.5,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 02:30:00,A2006,14.3,0.0,0.0,20.316318251991078,20.546881810944246,19.987764946808262,20.224075418660938,19.9302066371755,13.9,0.0,0.0,0.0,0.0,0.0,0.0,14.3,0.0,15.0,15.0,2.5,0.0,13.15,13.15,13.9,14.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 03:00:00,A2006,13.9,0.0,0.0,20.05008393065148,20.288272129451755,19.71831552420189,19.957492024821196,19.6588473385026,13.5,0.0,0.0,0.0,0.0,0.0,0.0,13.9,0.0,15.0,15.0,3.0,0.0,12.8,13.5,14.3,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 03:30:00,A2006,13.5,0.0,0.0,19.77783015377216,20.023299883626425,19.442991325612805,19.68490488370424,19.381699208269982,13.15,0.0,0.0,0.0,0.0,0.0,0.0,13.5,0.0,15.0,15.0,3.5,0.0,13.15,13.9,14.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 04:00:00,A2006,13.15,0.0,0.0,19.502077796852415,19.754501388863236,19.16430671596023,19.408834163937552,19.101272743897834,12.8,0.0,0.0,0.0,0.0,0.0,0.0,13.15,0.0,15.0,15.0,4.0,0.0,13.5,14.3,15.0,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 04:30:00,A2006,12.8,0.0,0.0,19.222984295994056,19.48204882636439,18.88241291374202,19.129436626560363,18.81771547042243,13.15,0.0,0.0,0.0,0.0,0.0,0.0,12.8,0.0,15.0,15.0,4.5,0.0,13.9,14.65,16.3,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 05:00:00,A2006,13.15,0.0,0.0,18.972200002674324,19.237606629177993,18.62895433262363,18.878361978365145,18.562668274253422,13.5,0.0,0.0,0.0,0.0,0.0,0.0,13.15,0.0,15.0,15.0,5.0,0.0,14.3,15.0,17.6,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 05:30:00,A2006,13.5,0.0,0.0,18.748451002553978,19.01991433086498,18.402651387655567,18.654335689338716,18.334848201912017,13.9,0.0,0.0,0.0,0.0,0.0,0.0,13.5,0.0,15.0,15.0,5.5,0.0,14.65,16.3,18.9,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 06:00:00,A2006,13.9,0.0,0.0,18.55277070743905,18.83001818597606,18.204532075211066,18.458390583318472,18.135280032825975,14.3,0.0,0.0,0.0,0.0,0.0,0.0,13.9,0.0,15.0,15.0,6.0,0.0,15.0,17.6,20.2,22.8,0.44428571428571423,0.5,14.0,0.011557691205625,0.09485139022051774,0.10640908142614273,11.995749959453441,0.0,-12.102159040879584,4.966666666666667
2024-07-11 06:30:00,A2006,15.811044493278795,0.5224500000000001,0.25012293750000003,18.331153100952324,18.56031996869175,17.994519428726175,18.225944909583045,17.896562673139822,14.65,0.25,0.25,0.25,0.25,0.25,0.1935,16.598544493278794,0.425,14.0,18.099999999999998,6.5,0.0,16.3,18.9,21.5,23.35,0.41928571428571426,0.9,14.0,0.015800647338346796,0.17073250239693194,0.18653314973527874,12.549820049643877,0.0,-12.736353199379156,4.966666666666667
2024-07-11 07:00:00,A2006,15.295022937989817,0.8097975000000001,0.43870779562500006,18.1187046698785,18.35147805010295,17.771414577009736,18.00152979428278,17.657232809438277,15.0,0.25,0.25,0.25,0.25,0.25,0.299925,16.712522937989817,0.765,14.0,19.619999999999997,7.0,0.0,17.6,20.2,22.8,23.9,0.39428571428571424,0.8,14.0,0.019902754622702398,0.15176222435282838,0.1716649789755308,12.965904841340661,0.0,-13.137569820316193,4.966666666666667
2024-07-11 07:30:00,A2006,15.545072170829142,0.9678386250000001,0.5090831167500001,17.936685801349018,18.156625979334386,17.612755718323985,17.833028484821252,17.529094333490036,16.3,0.25,0.25,0.25,0.25,0.25,0.35845875,16.805072170829142,0.68,14.0,19.24,7.5,0.0,18.9,21.5,23.35,24.45,0.3014285714285714,0.8,14.0,0.022817686888775446,0.15176222435282838,0.17457991124160382,13.172770310630357,0.0,-13.347350221871961,4.966666666666667
2024-07-11 08:00:00,A2006,16.09738430433395,1.05476124375,0.5548044142125002,17.86178340651168,18.06500718549781,17.550080751880937,17.74278582985583,17.43480220499303,17.6,0.25,0.25,0.25,0.25,0.25,0.3906523125,17.35738430433395,0.68,14.0,19.24,8.0,1.0,20.2,22.8,23.9,25.0,0.20857142857142846,0.9,14.0,0.024640777041065418,0.17073250239693194,0.19537327943799737,13.155821362635027,0.0,-13.351194642073025,4.966666666666667
2024-07-11 08:30:00,A2006,16.286091570234735,1.1025686840625,0.5973165845908595,17.861667125133604,18.055370842672872,17.558698986994322,17.75178257486466,17.460837745064488,18.9,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,17.703591570234735,0.765,14.0,19.619999999999997,8.5,1.0,21.5,23.35,24.45,25.55,0.18,0.9,13.55,0.02571341661471327,0.20796592844974443,0.2336793450644577,13.01075038360273,0.0,-13.244429728667187,4.891666666666667
2024-07-11 09:00:00,A2006,16.210453093055712,1.128862776234375,0.6475650761944979,17.897945316022753,18.10529124845022,17.63834825600717,17.815517672020583,17.521396740293813,20.2,0.25,0.25,0.25,0.25,0.25,0.41809732453125,17.946890593055713,0.765,13.55,19.17,9.0,1.0,22.8,23.9,25.0,26.1,0.18,0.9,12.9,0.026325095406695483,0.2638088601294176,0.2901339555361131,12.774249266663713,0.0,-13.064383222199826,4.783333333333333
2024-07-11 09:30:00,A2006,16.031348874178306,1.1433245269289063,0.7085325008944299,18.011771124096263,18.19729998215656,17.725244433725443,17.903462366866815,17.61372355982749,21.5,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,18.228473874178306,0.765,12.9,18.520000000000003,9.5,1.0,23.35,24.45,25.55,26.3,0.18,0.9,12.25,0.02666818603141475,0.3222398777692896,0.3489080638007043,12.378490835477233,0.0,-12.727398899277938,4.675
2024-07-11 10:00:00,A2006,15.882233740534302,1.1512784898108985,0.7664996320444123,18.15101055173919,18.336442823150573,17.872900614095062,18.093333581686995,17.789330758373712,22.8,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,18.540046240534302,0.765,12.25,17.869999999999997,10.0,1.0,23.9,25.0,26.1,26.5,0.18,0.9,11.6,0.026858918512906664,0.3834431699687175,0.4103020884816242,11.903194989784645,0.0,-12.313497078266268,4.566666666666666
2024-07-11 10:30:00,A2006,15.785355005963467,1.1556531693959942,0.8226517086345385,18.322239248623216,18.526374414174118,18.073342101023353,18.28616094437236,17.985493312237665,23.35,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,18.903855005963468,0.765,11.6,17.22,10.5,1.0,24.45,25.55,26.3,26.65,0.18,0.9,11.325,0.02696443887657663,0.4102198815009876,0.4371843203775642,11.403452674634114,0.0,-11.840636995011678,4.520833333333333
2024-07-11 11:00:00,A2006,15.845345793350639,1.1580592431677967,0.8469357706853634,18.53107824398065,18.704641843461598,18.278673230326447,18.477346894761876,18.2013544382012,23.9,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,19.15875204335064,0.765,11.325,16.945,11.0,1.0,25.0,26.1,26.5,26.8,0.18,0.9,11.05,0.02702266230687881,0.4375450917797286,0.46456775408660744,10.872337467101993,0.0,-11.3369052211886,4.4750000000000005
2024-07-11 11:30:00,A2006,15.913355022720012,1.1593825837422882,0.8705006745794517,18.750239657286105,18.914400072680074,18.48507699504059,18.68323628370696,18.422372057082285,24.45,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,19.42166752272001,0.765,11.05,16.67,11.5,1.0,25.55,26.3,26.65,27.0,0.18,0.9,10.775,0.02705474190339202,0.4654358285176724,0.4924905704210644,10.327056210850392,0.0,-10.819546781271457,4.429166666666666
2024-07-11 12:00:00,A2006,15.991654560790549,1.1601104210582585,0.8936584347566371,18.98107268393624,19.121351326543394,18.70665200983564,18.90276120288982,18.63405035509412,25.0,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,19.69487331079055,0.765,10.775,16.395000000000003,12.0,1.0,26.1,26.5,26.8,27.2,0.18,0.9,10.5,0.027072402848296186,0.49390983161325364,0.5209822344615498,9.729864015391598,0.0,-10.250846249853147,4.383333333333334
2024-07-11 12:30:00,A2006,16.07460056284107,1.1605107315820422,0.9165858821876417,19.20194089231519,19.375830610350718,18.965386522588553,19.124794910592822,18.87231903336952,25.55,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,19.97272556284107,0.765,10.5,16.119999999999997,12.5,1.0,26.3,26.65,27.0,27.0,0.18,0.9,10.225,0.027082121562969096,0.5229855907780981,0.5500677123410672,9.129238825728788,0.0,-9.679306538069854,4.3374999999999995
2024-07-11 13:00:00,A2006,16.17457335295156,1.1607309023701233,0.9393831465722106,19.440602877055767,19.621913783574502,19.1875969052282,19.371264435087078,19.120144347596877,26.1,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,20.267604602951558,0.765,10.225,15.845,13.0,1.0,26.5,26.8,27.2,26.8,0.18,0.9,9.95,0.027087468427854068,0.5526823855755897,0.5797698540034437,8.496591118960355,0.0,-9.076360972963798,4.291666666666666
2024-07-11 13:30:00,A2006,16.27567216516096,1.160851996303568,0.9621068792114205,19.69144084512991,19.86558919017031,19.457987184480018,19.63021090007345,19.3615896422256,26.3,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,20.56360966516096,0.765,9.95,15.569999999999999,13.5,1.0,26.65,27.0,27.0,26.65,0.18,0.9,9.85,0.027090409679070497,0.5636390977443609,0.5907295074234314,7.872512527912862,0.0,-8.463242035336293,4.275
2024-07-11 14:00:00,A2006,16.448305612981002,1.1609185979669623,0.9703900888168718,19.966770003796533,20.099500065045643,19.72334071310855,19.87327760245081,19.592086559772742,26.5,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,20.807118112981,0.765,9.85,15.47,14.0,1.0,26.8,27.2,26.8,26.5,0.18,1.0,9.75,0.02709202751109653,0.6385350852669835,0.6656271127780801,7.309199468521831,0.0,-7.974826581299911,4.258333333333334
2024-07-11 14:30:00,A2006,16.12594089084458,1.1609552288818294,1.0357897432680072,20.19645868301137,20.34138195940757,19.944137045646986,20.07953433291819,19.82008904197222,26.65,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,21.04781589084458,0.85,9.75,15.75,14.5,1.0,27.0,27.0,26.65,26.3,0.18,0.9,9.675,0.02709291736222913,0.5830203280527126,0.6101132454149418,6.7132114636124545,0.0,-7.323324709027396,4.245833333333334
2024-07-11 15:00:00,A2006,16.77673882432484,1.1609753758850063,0.9848372711230028,20.422763637504385,20.590522446507702,20.182660480273494,20.318352648322804,20.059277860166706,26.8,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,21.259582574324842,0.765,9.675,15.295,15.0,1.0,27.2,26.8,26.5,26.1,0.18,1.0,9.6,0.0270934067935166,0.6571203599550058,0.6842137667485224,6.173501511362007,0.0,-6.857715278110529,4.2333333333333325
2024-07-11 15:30:00,A2006,16.442066639935113,1.1609864567367534,1.0495317568900249,20.653531470866316,20.81635703805357,20.37174817925657,20.52692462645227,20.284435662647258,27.0,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,21.482066639935113,0.85,9.6,15.600000000000001,15.5,1.0,27.0,26.65,26.3,25.1,0.18,1.0,9.5,0.027093675984707015,0.6696329757199323,0.6967266517046393,5.638324331350404,0.0,-6.335050983055043,4.216666666666667
2024-07-11 16:00:00,A2006,16.576341504273262,1.1609925512052144,1.0586800826302547,20.85648062693075,21.026746047868794,20.58604484953613,20.739405230576292,20.514674582387226,27.2,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,21.69509150427326,0.85,9.5,15.5,16.0,1.0,26.8,26.5,26.1,24.1,0.18,1.0,9.4,0.027093824041066403,0.6822448979591837,0.7093387220002502,5.126649639498213,0.0,-5.835988361498464,4.2
2024-07-11 16:30:00,A2006,16.709129619317068,1.1609959031628678,1.0678259819340479,21.048679417520013,21.230031578895208,20.789357920599645,20.94765457362995,20.730977230358757,27.0,0.25,0.25,0.25,0.25,0.25,0.429998482652914,21.90662961931707,0.85,9.4,15.400000000000002,16.5,1.0,26.65,26.3,25.1,23.05,0.18,1.0,9.5,0.027093905472428487,0.6696329757199323,0.6967268811923608,4.672925893221077,0.0,-5.369652774413438,4.216666666666667
2024-07-11 17:00:00,A2006,16.919708918244588,1.1609977467395773,1.058684820308152,21.19683948106533,21.40818852208527,21.01177546304165,21.127031858739656,20.910312888625942,26.8,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,22.038458918244586,0.85,9.5,15.5,17.0,1.0,26.5,26.1,24.1,22.0,0.18,1.0,9.6,0.027093950259787856,0.6571203599550058,0.6842143102147937,4.267047943169308,0.0,-4.951262253384101,4.2333333333333325
2024-07-11 17:30:00,A2006,17.111280307023485,1.1609987607067676,1.0495428796789177,21.343404389253497,21.552947979157093,21.178875430177268,21.287645638589968,21.10303067648356,26.65,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,22.151280307023484,0.85,9.6,15.600000000000001,17.5,1.0,26.3,25.1,23.05,21.0,0.18,1.0,9.675,0.027093974892868855,0.6478003645030141,0.6748943393958831,3.8736101013944744,0.0,-4.548504440790357,4.245833333333334
2024-07-11 18:00:00,A2006,17.27647077464047,1.1609993183887222,1.0426862315991714,21.49666332775071,21.67624458014139,21.34680079901563,21.464896895349142,21.26817419495418,26.5,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,22.25740827464047,0.85,9.675,15.675,18.0,1.0,26.1,24.1,22.0,20.0,0.18,1.0,9.75,0.02709398844107349,0.6385350852669835,0.665629073708057,3.5493284375630445,0.0,-4.214957511271102,4.258333333333334
2024-07-11 18:30:00,A2006,17.437580886742612,1.160999625113797,1.035829353031216,21.609583594791268,21.803678224753952,21.48005709655125,21.601412146872413,21.40661206190503,26.3,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,22.359455886742612,0.85,9.75,15.75,18.5,1.0,25.1,23.05,21.0,19.65,0.18,1.0,9.85,0.027093995892589103,0.6262656641604011,0.6533596600529902,3.2698186662480317,0.0,-3.923178326301022,4.275
2024-07-11 19:00:00,A2006,17.586695272479325,1.1609997938125884,1.0266866301658948,21.70857100121256,21.906578836182117,21.594573087210133,21.707062381773998,21.543577361125127,26.1,0.25,0.25,0.25,0.25,0.25,0.429999923634292,22.429820272479326,0.85,9.85,15.850000000000001,19.0,0.0,24.1,22.0,20.0,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 19:30:00,A2006,26.1,0.0,0.0,21.928685306157995,22.13578278855392,21.801817298285677,21.92274457459417,21.748616379874495,25.1,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,19.5,0.0,23.05,21.0,19.65,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 20:00:00,A2006,25.1,0.0,0.0,22.093894467380885,22.309672563068997,21.954735519862822,22.083721068737432,21.899428642780144,24.1,0.0,0.0,0.0,0.0,0.0,0.0,25.1,0.0,15.0,15.0,20.0,0.0,22.0,20.0,19.3,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 20:30:00,A2006,24.1,0.0,0.0,22.206669216348747,22.430737297730893,22.055772421468994,22.192453620644248,21.99845435385504,23.05,0.0,0.0,0.0,0.0,0.0,0.0,24.1,0.0,15.0,15.0,20.5,0.0,21.0,19.65,18.9,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 21:00:00,A2006,23.05,0.0,0.0,22.26711910161305,22.499104119333,22.10501266250289,22.249043207715257,22.04577390793156,22.0,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,21.0,0.0,20.0,19.3,18.5,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 21:30:00,A2006,22.0,0.0,0.0,22.277598742040464,22.517144433963015,22.10478709269026,22.25583626336807,22.04371408207464,21.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,15.0,15.0,21.5,0.0,19.65,18.9,18.15,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 22:00:00,A2006,21.0,0.0,0.0,22.242606798648644,22.48937293443468,22.059571673519198,22.217323631516507,21.996746948381283,20.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,0.0,15.0,15.0,22.0,0.0,19.3,18.5,17.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 22:30:00,A2006,20.0,0.0,0.0,22.164189492709454,22.41785115238512,21.971390948210836,22.135544068098262,21.906893335704126,19.65,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,18.9,18.15,17.5,16.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 23:00:00,A2006,19.65,0.0,0.0,22.073550965537528,22.333797850527787,21.871428355541347,22.04169458503384,21.80533313559744,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.65,0.0,15.0,15.0,23.0,0.0,18.5,17.8,17.2,16.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 23:30:00,A2006,19.3,0.0,0.0,21.97124117208834,22.237776947254037,21.76021407954199,21.93631832870732,21.692593144495554,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,23.5,0.0,18.15,17.5,16.95,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 00:00:00,A2006,18.9,0.0,0.0,21.855535319344366,22.128076984627604,21.636004445962598,21.81768400391549,21.566926452993254,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,0.0,0.0,17.8,17.2,16.7,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 00:30:00,A2006,18.5,0.0,0.0,21.72703622997387,22.005313520319362,21.49938424589428,21.686388223739293,21.428914762608557,18.15,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,0.5,0.0,17.5,16.95,16.4,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 01:00:00,A2006,18.15,0.0,0.0,21.588569599625046,21.87232441190499,21.353161954829037,21.545250753671024,21.281363598291172,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,1.0,0.0,17.2,16.7,16.1,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 01:30:00,A2006,17.8,0.0,0.0,21.44058396764192,21.729569813369267,21.19776966686173,21.394714469755826,21.12470223636807,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,1.5,0.0,16.95,16.4,16.3,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 02:00:00,A2006,17.5,0.0,0.0,21.285757689098034,21.57973917176765,21.035870031852955,21.237452318616814,20.961590635731508,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,2.0,0.0,16.7,16.1,16.5,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 02:30:00,A2006,17.2,0.0,0.0,21.12439859308862,21.423150909038103,20.867755880419573,21.073766964279056,20.79231905712359,16.95,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,2.5,0.0,16.4,16.3,16.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 03:00:00,A2006,16.95,0.0,0.0,20.959050656399633,21.26235911813139,20.695956865800692,20.9061974508865,20.619414699553026,16.7,0.0,0.0,0.0,0.0,0.0,0.0,16.95,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 03:30:00,A2006,16.7,0.0,0.0,20.78989337686165,21.097552957815477,20.52063880683966,20.734918565596605,20.44304103807314,16.4,0.0,0.0,0.0,0.0,0.0,0.0,16.7,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 04:00:00,A2006,16.4,0.0,0.0,20.614848174902875,20.92666307471378,20.339710060531875,20.55784723014476,20.26110419135985,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 04:30:00,A2006,16.1,0.0,0.0,20.434180007032246,20.74996323635166,20.153423107807942,20.375244104788244,20.073854502748656,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 05:00:00,A2006,16.3,0.0,0.0,20.270641906715795,20.590214890715835,19.984519067956583,20.209858120072774,19.904031050124967,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 05:30:00,A2006,16.5,0.0,0.0,20.123463020913583,20.446655220633623,19.832215709898538,20.060914504669498,19.750849652869345,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 06:00:00,A2006,16.65,0.0,0.0,19.989657184972472,20.31630573570511,19.693516002953103,19.92542335195937,19.611311418490224,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.2657142857142857,1.0,14.0,0.011557691205625,0.18970278044103547,0.20126047164666047,8.198460960960038,0.0,-8.399721432606698,4.966666666666667
2024-07-12 06:30:00,A2006,17.50660395393065,0.5224500000000001,0.291265875,19.795405164554985,20.092107419280445,19.540209246424276,19.732152118959913,19.443204128860305,17.0,0.25,0.25,0.25,0.25,0.25,0.1935,19.08160395393065,0.85,14.0,20.0,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.45,0.25142857142857145,1.0,14.0,0.015800647338346796,0.18970278044103547,0.20550342777938227,8.597424457566346,0.0,-8.802927885345728,4.966666666666667
2024-07-12 07:00:00,A2006,17.461575117975393,0.8097975000000001,0.45146210624999994,19.63748445871018,19.916949114629574,19.38525771447033,19.57864964159903,19.286810155458195,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,19.036575117975392,0.85,14.0,20.0,7.0,0.0,19.4,21.7,23.9,25.0,0.23714285714285718,1.0,14.0,0.019902754622702398,0.18970278044103547,0.20960553506373786,8.928645331736627,0.0,-9.138250866800364,4.966666666666667
2024-07-12 07:30:00,A2006,17.426128765519753,0.9678386250000001,0.5395700334374999,19.490597029955907,19.78819964367599,19.26143924997688,19.432035906773056,19.17043750614491,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,19.001128765519752,0.85,14.0,20.0,7.5,0.0,20.549999999999997,22.799999999999997,24.45,25.55,0.18,1.0,13.850000000000001,0.022817686888775446,0.20335340881715233,0.22617109570592778,9.115840682827752,0.0,-9.34201177853368,4.941666666666667
2024-07-12 08:00:00,A2006,17.532279331190388,1.05476124375,0.6004887605824217,19.415924029028748,19.698495411885304,19.218922247015918,19.337832119594736,19.09714482681979,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,19.225404331190386,0.85,13.850000000000001,19.85,8.0,1.0,21.7,23.9,25.0,26.1,0.18,1.0,13.3,0.024640777041065418,0.25460972017673045,0.2792504972177959,9.12027557619878,0.0,-9.399526073416576,4.85
2024-07-12 08:30:00,A2006,17.235754256032497,1.1025686840625,0.6754611400737889,19.40731592682082,19.686617355097027,19.251313481328655,19.33981813530266,19.074383949053274,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,19.362004256032495,0.85,13.3,19.3,8.5,1.0,22.799999999999997,24.45,25.55,26.65,0.18,1.0,12.725000000000001,0.02571341661471327,0.3103092525353699,0.33602266915008316,9.048004784783855,0.0,-9.384027453933937,4.754166666666666
2024-07-12 09:00:00,A2006,16.9884871110068,1.128862776234375,0.7426858758769467,19.447139144396328,19.687395033885714,19.303218090846766,19.38613456606502,19.080103595238462,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,19.5675496110068,0.85,12.725000000000001,18.725,9.0,1.0,23.9,25.0,26.1,27.2,0.18,1.0,12.15,0.026325095406695483,0.3683005366726297,0.39462563207932516,8.835581389857618,0.0,-9.230207021936943,4.658333333333333
2024-07-12 09:30:00,A2006,16.766379430590895,1.1433245269289063,0.8039715157798203,19.54001092713831,19.75686821204618,19.383699787946547,19.48124616364921,19.167012129504517,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,19.798254430590895,0.85,12.15,18.150000000000002,9.5,1.0,24.45,25.55,26.65,27.299999999999997,0.18,1.0,11.600000000000001,0.02666818603141475,0.42604796663190814,0.4527161526633229,8.547119968744047,0.0,-8.99983612140737,4.566666666666666
2024-07-12 10:00:00,A2006,16.600929304126698,1.1512784898108985,0.8594293926438357,19.63740283544753,19.89264018977764,19.5059574696773,19.58181387016293,19.287945697446506,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.065929304126698,0.85,11.600000000000001,17.6,10.0,1.0,25.0,26.1,27.2,27.4,0.18,1.0,11.05,0.026858918512906664,0.48616121308858734,0.513020131601494,8.172549083494822,0.0,-8.685569215096315,4.4750000000000005
2024-07-12 10:30:00,A2006,16.46041965025195,1.1556531693959942,0.9127493188535737,19.77439316761959,20.049045085954845,19.648229450863603,19.728290301529427,19.454943827042893,24.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.35854465025195,0.85,11.05,17.05,10.5,1.0,25.55,26.65,27.299999999999997,27.5,0.18,1.0,10.775,0.02696443887657663,0.5171509205751915,0.5441153594517681,7.7483786130789785,0.0,-8.292493972530746,4.429166666666666
2024-07-12 11:00:00,A2006,16.4657164006137,1.1580592431677967,0.9397288864793178,19.936946502491306,20.201545810181965,19.823583151970794,19.90326933225366,19.637897976944316,25.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,20.5804039006137,0.85,10.775,16.775000000000002,11.0,1.0,26.1,27.2,27.4,27.6,0.18,1.0,10.5,0.02702266230687881,0.548788701792504,0.5758113640993828,7.317207860414264,0.0,-7.893019224513647,4.383333333333334
2024-07-12 11:30:00,A2006,16.487281814910098,1.1593825837422882,0.965910615080294,20.12723470152365,20.356036625040325,19.97687166734655,20.09296376947156,19.812477515789386,25.55,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,20.8185318149101,0.85,10.5,16.5,11.5,1.0,26.65,27.299999999999997,27.5,27.700000000000003,0.18,1.0,10.225,0.02705474190339202,0.5810951008645535,0.6081498427679455,6.848620588828711,0.0,-7.456770431596656,4.3374999999999995
2024-07-12 12:00:00,A2006,16.51114332178412,1.1601104210582585,0.9916406358502045,20.32505615446104,20.53041928109739,20.162715026422028,20.280920860075636,20.003647500286483,26.1,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.05895582178412,0.85,10.225,16.225,12.0,1.0,27.2,27.4,27.6,27.8,0.18,1.0,9.95,0.027072402848296186,0.6140915395284329,0.641163942376729,6.361889033986092,0.0,-7.003052976362821,4.291666666666666
2024-07-12 12:30:00,A2006,16.547277446864182,1.1605107315820422,1.0171151243109362,20.52111924787663,20.713182103962865,20.348426225515535,20.48611665351005,20.207377701162738,26.65,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,21.311652446864183,0.85,9.95,15.95,12.5,1.0,27.299999999999997,27.5,27.700000000000003,27.700000000000003,0.18,1.0,9.675,0.027082121562969096,0.6478003645030141,0.6748824860659832,5.85180635654409,0.0,-6.526688842610073,4.245833333333334
2024-07-12 13:00:00,A2006,16.589362896852563,1.1607309023701233,1.042445168850468,20.74512987812827,20.896242048899587,20.56933935962151,20.700444917375123,20.38523108288733,27.2,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,21.570300396852563,0.85,9.675,15.675,13.0,1.0,27.4,27.6,27.8,27.6,0.18,1.0,9.4,0.027087468427854068,0.6822448979591837,0.7093323663870378,5.327929205185349,0.0,-6.037261571572387,4.2
2024-07-12 13:30:00,A2006,16.639107515053546,1.160851996303568,1.0676936236002064,20.94258847337668,21.091264249770187,20.7895967892861,20.893187698138863,20.62750437905747,27.299999999999997,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,21.836607515053544,0.85,9.4,15.400000000000002,13.5,1.0,27.5,27.700000000000003,27.700000000000003,27.5,0.18,1.0,9.350000000000001,0.027090409679070497,0.6885884691848907,0.7156788788639612,4.81879854139134,0.0,-5.5344774202553015,4.191666666666666
2024-07-12 14:00:00,A2006,16.789564220699212,1.1609185979669623,1.0723259974596082,21.156298394785914,21.28465499871763,20.991324865772818,21.09939379238004,20.830730865560916,27.4,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.02643922069921,0.85,9.350000000000001,15.350000000000001,14.0,1.0,27.6,27.8,27.6,27.4,0.18,1.0,9.3,0.02709202751109653,0.694957313602732,0.7220493411138286,4.291756816693308,0.0,-5.013806157807137,4.183333333333333
2024-07-12 14:30:00,A2006,16.935184078423646,1.1609552288818294,1.0769310941915067,21.367054708660223,21.48889153024259,21.2181184021076,21.29892088956783,21.04350083603514,27.5,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,22.211434078423643,0.85,9.3,15.3,14.5,1.0,27.700000000000003,27.700000000000003,27.5,27.299999999999997,0.18,1.0,9.25,0.02709291736222913,0.7013515825491873,0.7284444999114164,3.820848232719591,0.0,-4.549292732631008,4.175000000000001
2024-07-12 15:00:00,A2006,17.086678764124592,1.1609753758850063,1.0815211235978763,21.55173382957427,21.673088971411918,21.427654234015616,21.49084894452592,21.214977555033094,27.6,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,22.402303764124593,0.85,9.25,15.25,15.0,1.0,27.8,27.6,27.4,27.2,0.18,1.0,9.2,0.0270934067935166,0.7077714285714286,0.7348648353649452,3.35859418914149,0.0,-4.093459024506435,4.166666666666667
2024-07-12 15:30:00,A2006,17.21976177966798,1.1609864567367534,1.0861028302772329,21.710066059416295,21.853407110390112,21.606452410017475,21.704461799261622,21.408424242631515,27.700000000000003,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,22.57476177966798,0.85,9.2,15.2,15.5,1.0,27.700000000000003,27.5,27.299999999999997,26.35,0.18,1.0,9.149999999999999,0.027093675984707015,0.7142170054394505,0.7413106814241576,2.920957460760306,0.0,-3.6622681421844634,4.158333333333333
2024-07-12 16:00:00,A2006,17.350006105961594,1.1609925512052144,1.0906799398228486,21.892742257280613,22.03966446755117,21.757739834461713,21.86497015988957,21.602968359296323,27.8,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,22.744381105961594,0.85,9.149999999999999,15.149999999999999,16.0,1.0,27.6,27.4,27.2,25.5,0.18,1.0,9.1,0.027093824041066403,0.7206884681583479,0.7477822921994143,2.461691331913121,0.0,-3.2094736241125355,4.1499999999999995
2024-07-12 16:30:00,A2006,17.472175952870618,1.1609959031628678,1.0952545101462703,22.101481630534398,22.2209786068583,21.930569607553135,22.060611337814915,21.76297615341301,27.700000000000003,0.25,0.25,0.25,0.25,0.25,0.429998482652914,22.905925952870618,0.85,9.1,15.100000000000001,16.5,1.0,27.5,27.299999999999997,26.35,24.7,0.18,1.0,9.149999999999999,0.027093905472428487,0.7142170054394505,0.7413109109118791,2.0457841887113606,0.0,-2.7870950996232398,4.158333333333333
2024-07-12 17:00:00,A2006,17.6441902431325,1.1609977467395773,1.0906848207026618,22.253748901863133,22.399085259716976,22.104900617107063,22.21857067779535,21.932126166094758,27.6,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,23.0385652431325,0.85,9.149999999999999,15.149999999999999,17.0,1.0,27.4,27.2,25.5,23.9,0.18,1.0,9.2,0.027093950259787856,0.7077714285714286,0.7348653788312165,1.7074554619788138,0.0,-2.44232084081003,4.166666666666667
