timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-12 17:30:00,A2006,17.801982786102677,1.1609987607067676,1.086114340641181,22.386421303339784,22.52754995682441,22.223434381954156,22.367269156534526,22.080414277389497,27.5,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,23.156982786102677,0.85,9.2,15.2,17.5,1.0,27.299999999999997,26.35,24.7,23.049999999999997,0.18,1.0,9.25,0.027093974892868855,0.7013515825491873,0.7284455574420561,1.3648284703307834,0.0,-2.093274027772839,4.175000000000001
2024-07-12 18:00:00,A2006,17.934329608470946,1.1609993183887222,1.0815434275364941,22.497923371646454,22.669763090380613,22.361820764360722,22.50809731331085,22.232738519639796,27.4,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,23.249954608470947,0.85,9.25,15.25,18.0,1.0,27.2,25.5,23.9,22.2,0.18,1.0,9.3,0.02709398844107349,0.694957313602732,0.7220513020438055,1.065651229965285,0.0023178695182852595,-1.7900204015273757,4.183333333333333
2024-07-12 18:30:00,A2006,18.0680862617315,1.160999625113797,1.0769722772461863,22.618791010568785,22.7878939188961,22.49115089135195,22.610271343065186,22.36059037618741,27.299999999999997,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,23.344336261731502,0.85,9.3,15.3,18.5,1.0,26.35,24.7,23.049999999999997,21.85,0.18,1.0,9.350000000000001,0.027093995892589103,0.6885884691848907,0.7156824650774798,0.8110348674310508,0.017595266033802633,-1.5443125985423332,4.191666666666666
2024-07-12 19:00:00,A2006,18.187591396571392,1.1609997938125884,1.072400997047265,22.713480099028803,22.874120975437144,22.610055855221383,22.709500754980187,22.47077258047038,27.2,0.25,0.25,0.25,0.25,0.25,0.429999923634292,23.42446639657139,0.85,9.350000000000001,15.350000000000001,19.0,0.0,25.5,23.9,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 19:30:00,A2006,27.2,0.0,0.0,22.937873494572507,23.109285531542472,22.82110334173642,22.929573221006077,22.683587814349213,26.35,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,24.7,23.049999999999997,21.85,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 20:00:00,A2006,26.35,0.0,0.0,23.113919187316743,23.29561768262306,22.98440369135828,23.101492426060805,22.848576362703497,25.5,0.0,0.0,0.0,0.0,0.0,0.0,26.35,0.0,15.0,15.0,20.0,0.0,23.9,22.2,21.5,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 20:30:00,A2006,25.5,0.0,0.0,23.24379282388749,23.435314886905022,23.102105525247158,23.22742526688807,22.96789042638184,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,20.5,0.0,23.049999999999997,21.85,21.1,20.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 21:00:00,A2006,24.7,0.0,0.0,23.331822146812552,23.532725716994296,23.178510776611034,23.311691129878106,23.045835357194655,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,21.0,0.0,22.2,21.5,20.7,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 21:30:00,A2006,23.9,0.0,0.0,23.379890150205988,23.589753059729553,23.215477791663538,23.35616502903359,23.084272766120897,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,21.5,0.0,21.85,21.1,20.35,19.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 22:00:00,A2006,23.049999999999997,0.0,0.0,23.387545093446718,23.605964172041723,23.21253129103868,23.36038760272708,23.082730491645457,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,22.0,0.0,21.5,20.7,20.0,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 22:30:00,A2006,22.2,0.0,0.0,23.356605564241615,23.583195784299846,23.171467382941938,23.326170160604363,23.04300761952141,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,21.1,20.35,19.65,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 23:00:00,A2006,21.85,0.0,0.0,23.31130831385074,23.545701974006352,23.11650135070955,23.277742503377166,22.989322276642948,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,23.0,0.0,20.7,20.0,19.3,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 23:30:00,A2006,21.5,0.0,0.0,23.25229943972746,23.494145385176065,23.048258789927623,23.21574409072519,22.922302774194016,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,23.5,0.0,20.35,19.65,18.9,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 00:00:00,A2006,21.1,0.0,0.0,23.177945964939724,23.42690884284314,22.96508714438088,23.13853560664256,22.840299149355285,20.7,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,0.0,0.0,20.0,19.3,18.5,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 00:30:00,A2006,20.7,0.0,0.0,23.088938396517435,23.3446979449152,22.86765822288374,23.046801504343644,22.743985687634297,20.35,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,0.5,0.0,19.65,18.9,18.15,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 01:00:00,A2006,20.35,0.0,0.0,22.98818616867415,23.250436537394016,22.75886360285397,22.94344543664818,22.636256331690753,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35,0.0,15.0,15.0,1.0,0.0,19.3,18.5,17.8,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 01:30:00,A2006,20.0,0.0,0.0,22.876217791083814,23.144666893211284,22.639214740725542,22.82899039199901,22.517624796764668,19.65,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,1.5,0.0,18.9,18.15,18.0,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 02:00:00,A2006,19.65,0.0,0.0,22.753537990485043,23.027906883016776,22.509200077392894,22.703935824359053,22.388581680910256,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.65,0.0,15.0,15.0,2.0,0.0,18.5,17.8,18.2,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 02:30:00,A2006,19.3,0.0,0.0,22.620628780913215,22.900651073281022,22.369286073910214,22.568758712262895,22.249595505269294,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,2.5,0.0,18.15,18.0,18.35,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 03:00:00,A2006,18.9,0.0,0.0,22.47570048577212,22.761121774983376,22.217668200584253,22.421664570211064,22.098863707532175,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.0,0.0,17.8,18.2,18.5,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 03:30:00,A2006,18.5,0.0,0.0,22.319293963912372,22.609871295109123,22.05487313155796,22.263189664551565,21.936914840693227,18.15,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,3.5,0.0,18.0,18.35,18.7,19.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 04:00:00,A2006,18.15,0.0,0.0,22.154175735536317,22.44967708682921,21.88365384063785,22.096096129646742,21.766503672862033,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,4.0,0.0,18.2,18.5,18.9,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 04:30:00,A2006,17.8,0.0,0.0,21.98073782743718,22.280941617921897,21.70438941780915,21.920771803812638,21.58801100758324,18.0,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,18.35,18.7,19.75,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 05:00:00,A2006,18.0,0.0,0.0,21.82410462520251,22.128799245115413,21.54219189400774,21.76233707264107,21.426550512241995,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,5.0,0.0,18.5,18.9,20.6,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 05:30:00,A2006,18.2,0.0,0.0,21.683519917068395,21.99250327908522,21.39629325877739,21.620031904372222,21.281355739191106,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,5.5,0.0,18.7,19.75,21.4,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 06:00:00,A2006,18.35,0.0,0.0,21.55601152080032,21.869090631526387,21.263710062132407,21.490880468675474,21.149444730927506,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,6.0,0.0,18.9,20.6,22.2,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 06:30:00,A2006,18.5,0.0,0.0,21.440991002364303,21.757981553107697,21.143843109336448,21.374290847585076,21.030219718035767,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,6.5,0.0,19.75,21.4,23.049999999999997,24.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 07:00:00,A2006,18.7,0.0,0.0,21.340146407257908,21.66087238321785,21.038370169416307,21.271947759443748,20.925359830724158,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,7.0,0.0,20.6,22.2,23.9,25.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 07:30:00,A2006,18.9,0.0,0.0,21.252839818931303,21.577133125973045,20.946643511792573,21.183210110268778,20.83421863834157,19.75,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,7.5,0.0,21.4,23.049999999999997,24.549999999999997,25.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 08:00:00,A2006,19.75,0.0,0.0,21.207712027079396,21.53541213530426,20.897294553761906,21.136715655306684,20.785428799616202,20.6,0.0,0.0,0.0,0.0,0.0,0.0,19.75,0.0,15.0,15.0,8.0,0.0,22.2,23.9,25.2,26.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 08:30:00,A2006,20.6,0.0,0.0,21.202864985860824,21.533818589215567,20.88841629884262,21.130563450817885,20.777084503633475,21.4,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,8.5,0.0,23.049999999999997,24.549999999999997,25.85,27.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 09:00:00,A2006,21.4,0.0,0.0,21.234236061497086,21.568296752700867,20.915937565394703,21.16068809553108,20.805115700969967,22.2,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,9.0,0.0,23.9,25.2,26.5,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 09:30:00,A2006,22.2,0.0,0.0,21.300195438729716,21.637223398829327,20.978220374951942,21.22545713123218,20.867885494426318,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,9.5,0.0,24.549999999999997,25.85,27.15,28.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 10:00:00,A2006,23.049999999999997,0.0,0.0,21.40143664398688,21.741298345882008,21.075950458079106,21.32556156032673,20.966080647177133,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,10.0,0.0,25.2,26.5,27.8,28.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 10:30:00,A2006,23.9,0.0,0.0,21.53637199500747,21.87893992031732,21.207532687465545,21.459411290112026,21.09810701805416,24.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,10.5,0.0,25.85,27.15,28.0,28.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 11:00:00,A2006,24.549999999999997,0.0,0.0,21.694485255232134,22.03963762390304,21.362443716529594,21.616487782056986,21.253442202241725,25.2,0.0,0.0,0.0,0.0,0.0,0.0,24.549999999999997,0.0,15.0,15.0,11.0,0.0,26.5,27.8,28.2,28.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 11:30:00,A2006,25.2,0.0,0.0,21.87473341874669,22.222353930827403,21.539633749285763,21.795745831864423,21.431037303140847,25.85,0.0,0.0,0.0,0.0,0.0,0.0,25.2,0.0,15.0,15.0,11.5,0.0,27.15,28.0,28.35,28.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 12:00:00,A2006,25.85,0.0,0.0,22.076120414903087,22.42609800394017,21.738100230567902,21.996187269430525,21.62989062449951,26.5,0.0,0.0,0.0,0.0,0.0,0.0,25.85,0.0,15.0,15.0,12.0,0.0,27.8,28.2,28.5,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 12:30:00,A2006,26.5,0.0,0.0,22.297694996232448,22.64992359376286,21.956885720192346,22.216858842306152,21.849045546397033,27.15,0.0,0.0,0.0,0.0,0.0,0.0,26.5,0.0,15.0,15.0,12.5,0.0,28.0,28.35,28.7,28.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 13:00:00,A2006,27.15,0.0,0.0,22.538548721401988,22.89292703204353,22.19507586278369,22.456850194402374,22.087588496809165,27.8,0.0,0.0,0.0,0.0,0.0,0.0,27.15,0.0,15.0,15.0,13.0,0.0,28.2,28.5,28.9,28.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 13:30:00,A2006,27.8,0.0,0.0,22.797814028938898,23.15424531560157,22.451797448958423,22.715291935654268,22.344647014452754,28.0,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,13.5,0.0,28.35,28.7,28.6,28.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 14:00:00,A2006,28.0,0.0,0.0,23.054412397636646,23.412804276399502,22.705966563755293,22.971103798549827,22.59913789880238,28.2,0.0,0.0,0.0,0.0,0.0,0.0,28.0,0.0,15.0,15.0,14.0,0.0,28.5,28.9,28.3,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 14:30:00,A2006,28.2,0.0,0.0,23.308463839743,23.668728083961525,22.957698068386303,23.224404127615085,22.851176693356273,28.35,0.0,0.0,0.0,0.0,0.0,0.0,28.2,0.0,15.0,15.0,14.5,0.0,28.7,28.6,28.05,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 15:00:00,A2006,28.35,0.0,0.0,23.557832966954564,23.91988532018326,23.20485165530892,23.473055941872406,23.09862374215524,28.5,0.0,0.0,0.0,0.0,0.0,0.0,28.35,0.0,15.0,15.0,15.0,0.0,28.9,28.3,27.8,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 15:30:00,A2006,28.5,0.0,0.0,23.802730483441607,24.16649048077501,23.44763333082002,23.717268424488147,23.341685673758253,28.7,0.0,0.0,0.0,0.0,0.0,0.0,28.5,0.0,15.0,15.0,15.5,0.0,28.6,28.05,27.5,26.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 16:00:00,A2006,28.7,0.0,0.0,24.045607611686734,24.410998409140134,23.688489830933122,23.95949134538618,23.58280981843913,28.9,0.0,0.0,0.0,0.0,0.0,0.0,28.7,0.0,15.0,15.0,16.0,0.0,28.3,27.8,27.2,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 16:30:00,A2006,28.9,0.0,0.0,24.286555269160832,24.65350348072883,23.92750778854113,24.199814234843803,23.82208337660937,28.6,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,16.5,0.0,28.05,27.5,26.799999999999997,25.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 17:00:00,A2006,28.6,0.0,0.0,24.503160282048594,24.871595824096033,24.14226993805678,24.41582259427583,24.03708962466195,28.3,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,17.0,0.0,27.8,27.2,26.4,25.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 17:30:00,A2006,28.3,0.0,0.0,24.696518069356408,25.06637401201171,24.333867790844227,24.60861057753342,24.22892059155216,28.05,0.0,0.0,0.0,0.0,0.0,0.0,28.3,0.0,15.0,15.0,17.5,0.0,27.5,26.799999999999997,25.95,25.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 18:00:00,A2006,28.05,0.0,0.0,24.86992475623537,25.241137181471185,24.505593740256238,24.781473101544414,24.400869164932313,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.05,0.0,15.0,15.0,18.0,0.0,27.2,26.4,25.5,24.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 18:30:00,A2006,27.8,0.0,0.0,25.02427814220478,25.396786008304982,24.65834202194471,24.935306811974915,24.55383005251036,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,18.5,0.0,26.799999999999997,25.95,25.1,21.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 19:00:00,A2006,27.5,0.0,0.0,25.158185625805565,25.531930637931257,24.790716630957196,25.068718005436043,24.686407700147395,27.2,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,19.0,0.0,26.4,25.5,24.7,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 19:30:00,A2006,27.2,0.0,0.0,25.272567272644316,25.64749375922435,24.90363438256412,25.182625695191422,24.79951935364076,26.799999999999997,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.95,25.1,21.45,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 20:00:00,A2006,26.799999999999997,0.0,0.0,25.363801745375323,25.739856540059254,24.993470835348734,25.273407538907808,24.889540982726928,26.4,0.0,0.0,0.0,0.0,0.0,0.0,26.799999999999997,0.0,15.0,15.0,20.0,0.0,25.5,24.7,18.2,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 20:30:00,A2006,26.4,0.0,0.0,25.432930666833432,25.81006299575659,25.06126464775804,25.342104199656955,24.957511638504215,25.95,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,20.5,0.0,25.1,21.45,20.6,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 21:00:00,A2006,25.95,0.0,0.0,25.478698786825927,25.85686016094754,25.10575773860893,25.387459510672393,25.002173614771525,25.5,0.0,0.0,0.0,0.0,0.0,0.0,25.95,0.0,15.0,15.0,21.0,0.0,24.7,18.2,23.0,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 21:30:00,A2006,25.5,0.0,0.0,25.50215734141876,25.8813014537049,25.127998640371526,25.410523832692135,25.024575802106806,25.1,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,21.5,0.0,21.45,20.6,22.6,21.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 22:00:00,A2006,25.1,0.0,0.0,25.506560261054915,25.88664288828818,25.131238701554807,25.414550260220988,25.027969891012,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.1,0.0,15.0,15.0,22.0,0.0,18.2,23.0,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 22:30:00,A2006,24.7,0.0,0.0,25.492765049307444,25.87374395831521,25.11633295998484,25.400395498511042,25.01321124591646,21.45,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,22.5,0.0,20.6,22.6,21.85,18.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 23:00:00,A2006,21.45,0.0,0.0,25.33334062208861,25.715175480191025,24.955847976785524,25.240627701078044,24.852866739850217,18.2,0.0,0.0,0.0,0.0,0.0,0.0,21.45,0.0,15.0,15.0,23.0,0.0,23.0,22.2,21.5,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 23:30:00,A2006,18.2,0.0,0.0,25.03484029409462,25.41749258358243,24.656334817830174,24.94179945452953,24.553487736556956,20.6,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,23.5,0.0,22.6,21.85,18.95,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 00:00:00,A2006,20.6,0.0,0.0,24.857772480860362,25.241205417321222,24.478299751027816,24.7644184790757,24.375580788411895,23.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,0.0,0.0,22.2,21.5,16.4,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 00:30:00,A2006,23.0,0.0,0.0,24.796672719221647,25.180851173541768,24.416276262231563,24.703019647517294,24.31367965293336,22.6,0.0,0.0,0.0,0.0,0.0,0.0,23.0,0.0,15.0,15.0,0.5,0.0,21.85,18.95,18.2,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 01:00:00,A2006,22.6,0.0,0.0,24.720322446856674,25.105212870732387,24.33904383043114,24.626383763379017,24.23656406855136,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,1.0,0.0,21.5,16.4,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 01:30:00,A2006,22.2,0.0,0.0,24.629407936748123,25.01497829154943,24.247286858061738,24.535196494026962,24.14491868546655,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,18.95,18.2,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 02:00:00,A2006,21.85,0.0,0.0,24.526834579594457,24.913054268429704,24.14390894944896,24.43236265179575,24.041647344620554,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,2.0,0.0,16.4,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 02:30:00,A2006,21.5,0.0,0.0,24.413127023512708,24.799966826350367,24.029433046723756,24.318406332464942,23.927273214112628,18.95,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,2.5,0.0,18.2,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 03:00:00,A2006,18.95,0.0,0.0,24.189786307454636,24.5772183191646,23.805358559621187,24.09482804750402,23.703295919477558,16.4,0.0,0.0,0.0,0.0,0.0,0.0,18.95,0.0,15.0,15.0,3.0,0.0,20.0,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 03:30:00,A2006,16.4,0.0,0.0,23.86174592361918,24.249743494802193,23.476617424438235,23.766560785366337,23.374647603101067,18.2,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,3.5,0.0,20.0,20.0,20.0,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 04:00:00,A2006,18.2,0.0,0.0,23.629467357056317,24.018005037536092,23.243669640338513,23.534065550024852,23.141788460961518,20.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,4.0,0.0,20.0,20.0,20.0,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 04:30:00,A2006,20.0,0.0,0.0,23.488641325988784,23.877694810846968,23.10220450652328,23.393032600273735,23.00040798021825,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,4.5,0.0,20.0,20.0,20.85,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 05:00:00,A2006,20.0,0.0,0.0,23.354152466319288,23.743698544358853,22.96710530372973,23.258346133261416,22.865389621108427,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.0,0.0,20.0,20.0,21.7,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 05:30:00,A2006,20.0,0.0,0.0,23.22571560533492,23.615732109862705,22.838085565061892,23.12972055726465,22.73644708815855,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.5,0.0,20.0,20.85,22.5,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 06:00:00,A2006,20.0,0.0,0.0,23.10305840309485,23.493524164918885,22.714871714634107,23.006883132187742,22.613306969191413,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,6.0,0.0,20.0,21.7,23.3,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 06:30:00,A2006,20.0,0.0,0.0,22.98592077495558,23.376815577497535,22.597202487475574,22.889573391239292,22.4957081555778,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,6.5,0.0,20.85,22.5,24.15,25.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 07:00:00,A2006,20.0,0.0,0.0,22.87405434008258,23.265358876510145,22.484828375539173,22.777542588633523,22.3834012885768,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,7.0,0.0,21.7,23.3,25.0,25.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 07:30:00,A2006,20.0,0.0,0.0,22.767221894778864,23.158917727067188,22.37751109863991,22.670553172145013,22.27614823059084,20.85,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,7.5,0.0,22.5,24.15,25.45,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 08:00:00,A2006,20.85,0.0,0.0,22.703446909513815,23.095516429349164,22.313273099201115,22.60662827939849,22.211971560214252,21.7,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,8.0,0.0,23.3,25.0,25.9,26.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 08:30:00,A2006,21.7,0.0,0.0,22.680791798585695,23.073218190028452,22.290175809737065,22.583830006825558,22.18893284000461,22.5,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,8.5,0.0,24.15,25.45,26.4,27.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 09:00:00,A2006,22.5,0.0,0.0,22.695156167649337,23.08792337147717,22.304117898298898,22.598057656518407,22.202930862204404,23.3,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,9.0,0.0,25.0,25.9,26.9,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 09:30:00,A2006,23.3,0.0,0.0,22.744874140105118,23.1379668197607,22.353432592875446,22.64764506197508,22.252298973405207,24.15,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,9.5,0.0,25.45,26.4,27.35,28.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 10:00:00,A2006,24.15,0.0,0.0,22.830604803800387,23.22400831287147,22.438778126196052,22.7332510341862,22.337695519601972,25.0,0.0,0.0,0.0,0.0,0.0,0.0,24.15,0.0,15.0,15.0,10.0,0.0,25.9,26.9,27.8,28.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 10:30:00,A2006,25.0,0.0,0.0,22.95072758762937,23.344427938792254,22.558533110517228,22.85325473764782,22.457499221219884,25.45,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,10.5,0.0,26.4,27.35,28.0,28.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 11:00:00,A2006,25.45,0.0,0.0,23.085694846186048,23.479678681546602,22.693149120543954,22.98810827445367,22.59216175626499,25.9,0.0,0.0,0.0,0.0,0.0,0.0,25.45,0.0,15.0,15.0,11.0,0.0,26.9,27.8,28.2,28.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 11:30:00,A2006,25.9,0.0,0.0,23.234838578107677,23.629093140877004,22.841957410119477,23.137143402103256,22.741014477233065,26.4,0.0,0.0,0.0,0.0,0.0,0.0,25.9,0.0,15.0,15.0,11.5,0.0,27.35,28.0,28.35,28.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 12:00:00,A2006,26.4,0.0,0.0,23.39977084209283,23.794283949537537,23.0065693266641,23.30197194900861,22.905668825757576,26.9,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,12.0,0.0,27.8,28.2,28.5,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 12:30:00,A2006,26.9,0.0,0.0,23.579781154198653,23.974541171808347,23.186273706964215,23.481883211303224,23.085413728598486,27.35,0.0,0.0,0.0,0.0,0.0,0.0,26.9,0.0,15.0,15.0,12.5,0.0,28.0,28.35,28.7,28.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 13:00:00,A2006,27.35,0.0,0.0,23.771941002259712,24.166936819076973,23.378141390150827,23.673948466794577,23.277320110811555,27.8,0.0,0.0,0.0,0.0,0.0,0.0,27.35,0.0,15.0,15.0,13.0,0.0,28.2,28.5,28.9,28.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 13:30:00,A2006,27.8,0.0,0.0,23.975703657158025,24.37092466221851,23.58162502759404,23.87762078578882,23.480840705825035,28.0,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,13.5,0.0,28.35,28.7,28.45,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 14:00:00,A2006,28.0,0.0,0.0,24.179296992585915,24.574733052418676,23.784951901352308,24.081127850428324,23.68420287406291,28.2,0.0,0.0,0.0,0.0,0.0,0.0,28.0,0.0,15.0,15.0,14.0,0.0,28.5,28.9,28.0,27.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 14:30:00,A2006,28.2,0.0,0.0,24.382728627919548,24.778370065059836,23.988129065791455,24.284477097159048,23.88741374473008,28.35,0.0,0.0,0.0,0.0,0.0,0.0,28.2,0.0,15.0,15.0,14.5,0.0,28.7,28.45,27.5,26.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 15:00:00,A2006,28.35,0.0,0.0,24.58375583966317,24.979593412132143,24.18891325783084,24.485425627786892,24.088230126217226,28.5,0.0,0.0,0.0,0.0,0.0,0.0,28.35,0.0,15.0,15.0,15.0,0.0,28.9,28.0,27.0,26.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 15:30:00,A2006,28.5,0.0,0.0,24.782486826878326,25.178511708586196,24.387412161228454,24.68408147453648,24.28675977053745,28.7,0.0,0.0,0.0,0.0,0.0,0.0,28.5,0.0,15.0,15.0,15.5,0.0,28.45,27.5,26.55,25.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 16:00:00,A2006,28.7,0.0,0.0,24.981274919668802,25.377478681699817,24.585978613973175,24.88279780818234,24.485355580863267,28.9,0.0,0.0,0.0,0.0,0.0,0.0,28.7,0.0,15.0,15.0,16.0,0.0,28.0,27.0,26.1,24.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 16:30:00,A2006,28.9,0.0,0.0,25.180117548283707,25.576492141023326,24.784609576344383,25.081571906814133,24.68401457972442,28.45,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,16.5,0.0,27.5,26.55,25.450000000000003,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 17:00:00,A2006,28.45,0.0,0.0,25.34976225861094,25.746299994677276,24.954052145408887,25.251151171007496,24.85348392363682,28.0,0.0,0.0,0.0,0.0,0.0,0.0,28.45,0.0,15.0,15.0,17.0,0.0,27.0,26.1,24.8,23.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 17:30:00,A2006,28.0,0.0,0.0,25.491522956973448,25.888216494916797,25.09561979886549,25.39284936831216,24.99507714707316,27.5,0.0,0.0,0.0,0.0,0.0,0.0,28.0,0.0,15.0,15.0,17.5,0.0,26.55,25.450000000000003,24.15,22.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 18:00:00,A2006,27.5,0.0,0.0,25.604404423909642,26.001246752645542,25.20831690791654,25.505671146738113,25.10779867545487,27.0,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,18.0,0.0,26.1,24.8,23.5,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 18:30:00,A2006,27.0,0.0,0.0,25.68970622483371,26.086690648776493,25.293442647060296,25.5909159451349,25.192947735059402,26.55,0.0,0.0,0.0,0.0,0.0,0.0,27.0,0.0,15.0,15.0,18.5,0.0,25.450000000000003,24.15,22.85,21.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 19:00:00,A2006,26.55,0.0,0.0,25.750919444716192,26.148039569581552,25.354487727942583,25.65207472760383,25.254015086981727,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.55,0.0,15.0,15.0,19.0,0.0,24.8,23.5,22.2,20.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 19:30:00,A2006,26.1,0.0,0.0,25.789128069703963,26.18637778895038,25.392535780185167,25.690231364861656,25.29208440806755,25.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,19.5,0.0,24.15,22.85,21.35,19.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 20:00:00,A2006,25.450000000000003,0.0,0.0,25.796367306567284,26.193740788447613,25.399621670076833,25.697420953442883,25.29919060970451,24.8,0.0,0.0,0.0,0.0,0.0,0.0,25.450000000000003,0.0,15.0,15.0,20.0,0.0,23.5,22.2,20.5,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 20:30:00,A2006,24.8,0.0,0.0,25.774030777771756,26.17152245296747,25.377138694923374,25.675037010537952,25.276727032267807,24.15,0.0,0.0,0.0,0.0,0.0,0.0,24.8,0.0,15.0,15.0,20.5,0.0,22.85,21.35,19.7,18.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 21:00:00,A2006,24.15,0.0,0.0,25.72344939277203,26.121053942583934,25.32641745365182,25.624410345063744,25.226024315815756,23.5,0.0,0.0,0.0,0.0,0.0,0.0,24.15,0.0,15.0,15.0,21.0,0.0,22.2,20.5,18.9,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 21:30:00,A2006,23.5,0.0,0.0,25.645894170097286,26.043606515167657,25.24872866823749,25.546811879535877,25.148353221604047,22.85,0.0,0.0,0.0,0.0,0.0,0.0,23.5,0.0,15.0,15.0,21.5,0.0,21.35,19.7,18.049999999999997,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 22:00:00,A2006,22.85,0.0,0.0,25.542578932442908,25.940394221985112,25.145285878166803,25.443455344956764,25.044927326631864,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.85,0.0,15.0,15.0,22.0,0.0,20.5,18.9,17.2,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 22:30:00,A2006,22.2,0.0,0.0,25.414662880482975,25.812576481995784,25.017248013649297,25.31549985443371,24.91690559693343,21.35,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,19.7,18.049999999999997,17.0,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 23:00:00,A2006,21.35,0.0,0.0,25.25425305086124,25.652260540305974,24.85672185303508,25.155052360984193,24.756394845071423,20.5,0.0,0.0,0.0,0.0,0.0,0.0,21.35,0.0,15.0,15.0,23.0,0.0,18.9,17.2,16.8,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 23:30:00,A2006,20.5,0.0,0.0,25.062811663572486,25.460908815992205,24.665169369648503,24.963575004739905,24.564857077043207,19.7,0.0,0.0,0.0,0.0,0.0,0.0,20.5,0.0,15.0,15.0,23.5,0.0,18.049999999999997,17.0,16.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 00:00:00,A2006,19.7,0.0,0.0,24.843985138711723,25.242167919272557,24.44623674801432,24.74471412952661,24.345938508576264,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.7,0.0,15.0,15.0,0.0,0.0,17.2,16.8,16.5,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 00:30:00,A2006,18.9,0.0,0.0,24.599005807469695,24.99727036290529,24.201156094353678,24.49970199369791,24.10087127569033,18.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,0.5,0.0,17.0,16.65,16.3,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 01:00:00,A2006,18.049999999999997,0.0,0.0,24.32680054613356,24.725143196574553,23.92885407010776,24.227465403981505,23.828582068284266,17.2,0.0,0.0,0.0,0.0,0.0,0.0,18.049999999999997,0.0,15.0,15.0,1.0,0.0,16.8,16.5,16.1,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 01:30:00,A2006,17.2,0.0,0.0,24.028594521557547,24.4270117527287,23.630555636952913,23.929229460802336,23.530295875211475,17.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.5,0.0,16.65,16.3,16.3,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 02:00:00,A2006,17.0,0.0,0.0,23.734807768087457,24.133296223855908,23.336680633290033,23.63541413506623,23.23643256082696,16.8,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,2.0,0.0,16.5,16.1,16.5,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 02:30:00,A2006,16.8,0.0,0.0,23.445241418523523,23.84379789378239,23.04703000479198,23.34582049898825,22.946793095589747,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,2.5,0.0,16.3,16.3,16.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 03:00:00,A2006,16.65,0.0,0.0,23.161955554689964,23.560576988562183,22.76366365457634,23.06250857653378,22.66343740628821,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 03:30:00,A2006,16.5,0.0,0.0,22.884667554728917,23.283351024076886,22.486298790120404,22.78519569058976,22.38608272300524,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 04:00:00,A2006,16.3,0.0,0.0,22.610857514766117,23.009600227993428,22.212415344564985,22.51136188451322,22.112209000470006,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 04:30:00,A2006,16.1,0.0,0.0,22.34036892660164,22.739168217733724,21.94185665405956,22.240850599710125,21.841659595448856,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 05:00:00,A2006,16.3,0.0,0.0,22.091052324904567,22.489905647935707,21.69247310462688,21.99151232272317,21.592284913653657,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 05:30:00,A2006,16.5,0.0,0.0,21.86195497028386,22.2608598937786,21.463311814918672,21.762394268200627,21.363132092539242,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 06:00:00,A2006,16.65,0.0,0.0,21.649916996621087,22.048871198558565,21.251212783247333,21.5503365261316,21.151041148374976,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.2657142857142857,1.0,14.0,0.011557691205625,0.18970278044103547,0.20126047164666047,4.376223677099512,0.24386304763257977,-4.821347196378753,4.966666666666667
2024-07-15 06:30:00,A2006,18.698373893602245,0.5224500000000001,0.291265875,21.360680055009166,21.716133058786195,20.977542889596354,21.28899577952336,20.9042008628859,17.0,0.25,0.25,0.25,0.25,0.25,0.1935,20.273373893602244,0.85,14.0,20.0,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.549999999999997,0.25142857142857145,1.0,14.0,0.015800647338346796,0.18970278044103547,0.20550342777938227,4.954704400577368,0.18365567546332487,-5.343863503820075,4.966666666666667
2024-07-15 07:00:00,A2006,18.606062167542778,0.8097975000000001,0.45146210624999994,21.129990897869543,21.451526226977137,20.776995005171393,21.05856782669887,20.67351124212832,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,20.181062167542777,0.85,14.0,20.0,7.0,0.0,19.4,21.7,23.9,25.2,0.23714285714285718,1.0,14.0,0.019902754622702398,0.18970278044103547,0.20960553506373786,5.47261571019733,0.14454923065063846,-5.826770475911706,4.966666666666667
2024-07-15 07:30:00,A2006,18.537678771480962,0.9678386250000001,0.5395700334374999,20.909056841932845,21.233285509267656,20.568951934840445,20.84383181941303,20.499642474151365,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,20.11267877148096,0.85,14.0,20.0,7.5,0.0,20.549999999999997,22.799999999999997,24.549999999999997,25.85,0.18,1.0,13.850000000000001,0.022817686888775446,0.20335340881715233,0.22617109570592778,5.863391689512987,0.22168280355658604,-6.311245588775501,4.941666666666667
2024-07-15 08:00:00,A2006,18.665857047055276,1.05476124375,0.6004887605824217,20.735640547906705,21.056549773724143,20.427881462996332,20.686471109262506,20.36667372708434,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,20.358982047055274,0.85,13.850000000000001,19.85,8.0,1.0,21.7,23.9,25.2,26.5,0.18,1.0,13.3,0.024640777041065418,0.25460972017673045,0.2792504972177959,6.0446318342730105,0.045770528221132985,-6.369652859711939,4.85
2024-07-15 08:30:00,A2006,18.30255752583974,1.1025686840625,0.6754611400737889,20.642996720443076,20.982662348646027,20.377158693868964,20.618847574692293,20.28907099380362,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,20.42880752583974,0.85,13.3,19.3,8.5,1.0,22.799999999999997,24.549999999999997,25.85,27.15,0.18,1.0,12.725000000000001,0.02571341661471327,0.3103092525353699,0.33602266915008316,6.107489068729336,0.0,-6.443511737879419,4.754166666666666
2024-07-15 09:00:00,A2006,17.99729825835845,1.128862776234375,0.7426858758769467,20.58354522176544,20.939285965202327,20.363508971793358,20.59091516397477,20.30776653980543,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,20.57636075835845,0.85,12.725000000000001,18.725,9.0,1.0,23.9,25.2,26.5,27.8,0.18,1.0,12.15,0.026325095406695483,0.3683005366726297,0.39462563207932516,6.022000241626371,0.0,-6.416625873705696,4.658333333333333
2024-07-15 09:30:00,A2006,17.730868585456776,1.1433245269289063,0.8039715157798203,20.611377782235408,20.953301080829416,20.40562804207925,20.637763988404977,20.347928623198207,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.762743585456775,0.85,12.15,18.150000000000002,9.5,1.0,24.549999999999997,25.85,27.15,28.0,0.18,1.0,11.600000000000001,0.02666818603141475,0.42604796663190814,0.4527161526633229,5.881127136568402,0.0,-6.333843289231725,4.566666666666666
2024-07-15 10:00:00,A2006,17.523783920746553,1.1512784898108985,0.8594293926438357,20.675507798814635,20.988915594436932,20.474505171692307,20.690681741471614,20.408135420447707,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.988783920746553,0.85,11.600000000000001,17.6,10.0,1.0,25.2,26.5,27.8,28.2,0.18,1.0,11.05,0.026858918512906664,0.48616121308858734,0.513020131601494,5.64306128982259,0.0,-6.156081421424084,4.4750000000000005
2024-07-15 10:30:00,A2006,17.334865299205564,1.1556531693959942,0.9127493188535737,20.777104651460547,21.07741932568544,20.589443222784688,20.759943372075494,20.50996684834865,24.549999999999997,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.232990299205564,0.85,11.05,17.05,10.5,1.0,25.85,27.15,28.0,28.35,0.18,1.0,10.725000000000001,0.02696443887657663,0.5228544499798032,0.5498188888563799,5.342198691386699,0.0,-5.8920175802430785,4.420833333333333
2024-07-15 11:00:00,A2006,17.274013396938194,1.1580592431677967,0.9442887447492911,20.904360939109598,21.187275669531566,20.730522528108306,20.88572030128101,20.60772317919612,25.2,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.428075896938193,0.85,10.725000000000001,16.725,11.0,1.0,26.5,27.8,28.2,28.5,0.18,1.0,10.4,0.02702266230687881,0.5604580152671755,0.5874806775740543,4.990932508541727,0.0,-5.578413186115781,4.366666666666667
2024-07-15 11:30:00,A2006,17.233758829225163,1.1593825837422882,0.9750407529272643,21.030458241649143,21.30749503663266,20.87552038969206,21.039768510082872,20.764892804859812,25.85,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.643758829225163,0.85,10.4,16.400000000000002,11.5,1.0,27.15,28.0,28.35,28.7,0.18,1.0,10.075,0.02705474190339202,0.5990062111801243,0.6260609530835164,4.589112203241342,0.0,-5.215173156324859,4.3125
2024-07-15 12:00:00,A2006,17.210036637198314,1.1601104210582585,1.0053444401989549,21.211538736838612,21.45196521002134,21.04497659040059,21.183964365770247,20.929330690486527,26.5,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.875974137198313,0.85,10.075,16.075,12.0,1.0,27.8,28.2,28.5,28.9,0.18,1.0,9.75,0.027072402848296186,0.6385350852669835,0.6656074881152797,4.148423316635453,0.0,-4.8140308047507325,4.258333333333334
2024-07-15 12:30:00,A2006,17.20289619733684,1.1605107315820422,1.0353931683333533,21.384830306732084,21.58640180533237,21.250984106405724,21.369044738428677,21.11189240983024,27.15,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.12477119733684,0.85,9.75,15.75,12.5,1.0,28.0,28.35,28.7,28.6,0.18,1.0,9.425,0.027082121562969096,0.6790825428288263,0.7061646643917954,3.6713669451509627,0.0,-4.377531609542758,4.204166666666667
2024-07-15 13:00:00,A2006,17.208504652143574,1.1607309023701233,1.0652970584908794,21.57869097211704,21.78576126926474,21.442209751066667,21.552502916694582,21.298101200555045,27.8,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.386317152143572,0.85,9.425,15.425,13.0,1.0,28.2,28.5,28.9,28.3,0.18,1.0,9.1,0.027087468427854068,0.7206884681583479,0.7477759365862019,3.1670082090316107,0.0,-3.9147841456178125,4.1499999999999995
2024-07-15 13:30:00,A2006,17.226041641990488,1.160851996303568,1.0951187520128784,21.795864236907253,21.979126167080334,21.641808056139002,21.740913124834336,21.508271996975854,28.0,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.659791641990488,0.85,9.1,15.100000000000001,13.5,1.0,28.35,28.7,28.6,28.05,0.18,1.0,9.0,0.027090409679070497,0.733709677419355,0.7608000870984255,2.6828891460224753,0.0,-3.443689233120901,4.133333333333333
2024-07-15 14:00:00,A2006,17.348721307437632,1.1609185979669623,1.1043238163160727,21.999204856085505,22.165177970502107,21.84440485355733,21.945728760685473,21.679705267124636,28.2,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.86122130743763,0.85,9.0,15.0,14.0,1.0,28.5,28.9,28.3,27.8,0.18,1.0,8.9,0.02709202751109653,0.7468363215731637,0.7739283490842602,2.2020617718645337,0.0,-2.975990120948794,4.116666666666666
2024-07-15 14:30:00,A2006,17.46476236010463,1.1609552288818294,1.1135011839012845,22.19974491699593,22.356021928779363,22.02572135518545,22.146042503691497,21.868345751618694,28.35,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,23.056012360104628,0.85,8.9,14.900000000000002,14.5,1.0,28.7,28.6,28.05,27.5,0.18,1.0,8.825,0.02709291736222913,0.7567512690355331,0.7838441863977623,1.7159576573395423,0.0,-2.4998018437373046,4.104166666666667
2024-07-15 15:00:00,A2006,17.590411238828437,1.1609753758850063,1.1203775182095272,22.387074089615002,22.552255657244533,22.23183300837864,22.33964288149969,22.05727904858305,28.5,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,23.240723738828436,0.85,8.825,14.825,15.0,1.0,28.9,28.3,27.8,27.2,0.18,1.0,8.75,0.027991699502364575,0.7667267966249638,0.7947184961273284,1.2790089174182437,0.0,-2.073727413545572,4.091666666666667
2024-07-15 15:30:00,A2006,17.717790888392628,1.1809776368110794,1.1466554742412576,22.57547077583228,22.72680165846492,22.3931137146113,22.501612183832048,22.244983832422964,28.7,0.25,0.25,0.25,0.27285228632181746,0.25,0.4373991247448442,23.42716588839263,0.85,8.75,14.75,15.5,1.0,28.6,28.05,27.5,26.35,0.18,1.0,8.65,0.029601597802521695,0.7801226993865032,0.8097242971890249,0.835385037226656,0.0,-1.645109334415681,4.074999999999999
2024-07-15 16:00:00,A2006,17.818360075086815,1.2152009549270504,1.1894538846945335,22.756048062264142,22.873776859067966,22.56849960115785,22.6800639594092,22.45084144364753,28.9,0.2525576051902665,0.25,0.25,0.299397867719429,0.25,0.45007442775075934,23.606485075086816,0.85,8.65,14.650000000000002,16.0,1.0,28.3,27.8,27.2,25.5,0.18,1.0,8.55,0.03141032986437231,0.7936286300968026,0.8250389599611749,0.4212708161139247,0.0,-1.2463097760750996,4.058333333333334
2024-07-15 16:30:00,A2006,17.92111870778966,1.25148427489303,1.2348238904835165,22.900752185662036,23.023021709992733,22.763676376197097,22.865889265889006,22.627140540024012,28.6,0.2806609628832063,0.2504843916205655,0.25,0.3193572813021858,0.25,0.46351269440482584,23.78799370778966,0.85,8.55,14.55,16.5,1.0,28.05,27.5,26.35,24.7,0.18,1.0,8.7,0.03300317921746007,0.7734110787172014,0.8064142579346615,0.1570185917413145,0.0077936030350701894,-0.9712264527110461,4.083333333333333
2024-07-15 17:00:00,A2006,18.124848732753442,1.2817802193560692,1.249575491344748,23.022494702838173,23.128883026170307,22.89709025078883,23.023522855332622,22.788872565728543,28.3,0.2936189614968961,0.27321050997843926,0.25,0.3311772612767522,0.25,0.4747334145763219,23.873598732753443,0.85,8.7,14.7,17.0,1.0,27.8,27.2,25.5,23.9,0.18,1.0,8.85,0.03403674816581359,0.7534395827296437,0.7874763308954573,0.0480433766930517,0.0451671342227586,-0.8806868418112677,4.108333333333333
2024-07-15 17:30:00,A2006,18.300556597740787,1.3006971300142536,1.2526526297743523,23.109677796485073,23.242548169317164,23.018459199358674,23.132054789362023,22.903913246613897,28.05,0.3013674319010105,0.2899125661095422,0.25694945456042984,0.3337540116237029,0.25,0.4817396777830568,23.93118159774079,0.85,8.85,14.850000000000001,17.5,1.0,27.5,26.35,24.7,23.049999999999997,0.18,1.0,8.975,0.03481249403464731,0.7369814040651579,0.7717938980998051,0.0,0.09834773268805685,-0.870141630787862,4.129166666666666
2024-07-15 18:00:00,A2006,18.44350362498644,1.3145418514411515,1.25304594045342,23.225624648253508,23.300845906597115,23.119192477091318,23.204189345102545,23.03300757650632,27.8,0.3026076166751451,0.29750016570099536,0.2688132370880477,0.33768681976830356,0.25,0.48686735238561163,23.97569112498644,0.85,8.975,14.975000000000001,18.0,1.0,27.2,25.5,23.9,22.2,0.18,1.0,9.1,0.03488792619487696,0.7206884681583479,0.7555763943532248,0.0,0.1653349443816042,-0.920911338734829,4.1499999999999995
2024-07-15 18:30:00,A2006,18.575039032382332,1.315872611353825,1.2413613247359148,23.29851970220664,23.376748027687004,23.19608124965424,23.274937932582855,23.14802609920501,27.5,0.3087412032701065,0.29777430202453586,0.27642939081038287,0.3305036500470869,0.25,0.48736022642734256,24.00878903238233,0.85,9.1,15.100000000000001,18.5,1.0,26.35,24.7,23.049999999999997,22.2,0.18,1.0,9.25,0.03468032969870445,0.7013515825491873,0.7360319122478918,0.0,0.24967169400089081,-0.9857036062487826,4.175000000000001
2024-07-15 19:00:00,A2006,18.70664233385906,1.3122037157217024,1.2223997739269985,23.379999863116584,23.415042272458262,23.2847967435726,23.312930872131084,23.22985895144208,27.2,0.30563657514386394,0.29675835039960674,0.2785694210978094,0.32547299894501447,0.26190445709218074,0.4860013761932231,24.022267333859062,0.85,9.25,15.25,19.0,0.0,25.5,23.9,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 19:30:00,A2006,27.2,0.0,0.0,23.574399869276338,23.62586537019764,23.46548089011183,23.505848982885183,23.408515298627186,26.35,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,24.7,23.049999999999997,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 20:00:00,A2006,26.35,0.0,0.0,23.721801875158903,23.78895142853875,23.5997842500568,23.65183577865535,23.540882110188964,25.5,0.0,0.0,0.0,0.0,0.0,0.0,26.35,0.0,15.0,15.0,20.0,0.0,23.9,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 20:30:00,A2006,25.5,0.0,0.0,23.824320790776753,23.906448614254504,23.689793958804245,23.75300316861586,23.62904241523046,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,20.5,0.0,23.049999999999997,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 21:00:00,A2006,24.7,0.0,0.0,23.8862263551918,23.982658426613053,23.739753230658053,23.813618026028145,23.67723550654509,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,21.0,0.0,22.2,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 21:30:00,A2006,23.9,0.0,0.0,23.909346169208167,24.019438797415464,23.751464335278442,23.835505214856877,23.687259908750562,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,21.5,0.0,22.2,22.2,22.2,21.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 22:00:00,A2006,23.049999999999997,0.0,0.0,23.8931755915938,24.01631405153177,23.72439844019091,23.81815748018832,23.658583212856787,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,22.0,0.0,22.2,22.2,22.2,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 22:30:00,A2006,22.2,0.0,0.0,23.83948268997208,23.97507991921284,23.66030051038232,23.763340393579846,23.59294696827823,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,22.2,22.2,21.65,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 23:00:00,A2006,22.2,0.0,0.0,23.788205968923336,23.93570132284826,23.599086987415117,23.710990075868754,23.53026435470571,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.0,0.0,22.2,22.2,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 23:30:00,A2006,22.2,0.0,0.0,23.739236700321786,23.89809476332009,23.540628072981438,23.66099552245466,23.470402458743955,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.5,0.0,22.2,21.65,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 00:00:00,A2006,22.2,0.0,0.0,23.692471048807306,23.862180498970684,23.48479980969727,23.613250723944198,23.413234348100477,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,0.0,0.0,22.2,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 00:30:00,A2006,22.2,0.0,0.0,23.647809851610976,23.827882376517003,23.431483818260894,23.56765444136671,23.358638802435955,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,0.5,0.0,21.65,20.55,19.45,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 01:00:00,A2006,22.2,0.0,0.0,23.60515840828848,23.795127669573738,23.380567046439154,23.524109991505206,23.306500056326335,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.0,0.0,21.1,20.0,18.9,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 01:30:00,A2006,22.2,0.0,0.0,23.5644262799155,23.76384692444292,23.331941529349393,23.48252504188747,23.25670755379165,21.65,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,20.55,19.45,18.7,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 02:00:00,A2006,21.65,0.0,0.0,23.500777097319304,23.70922381284299,23.26075416052867,23.418061415002533,23.184405713871026,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.65,0.0,15.0,15.0,2.0,0.0,20.0,18.9,18.5,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 02:30:00,A2006,21.1,0.0,0.0,23.415242127939937,23.632308741265053,23.16802022330488,23.33174865132742,23.09060745674683,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.5,0.0,19.45,18.7,18.35,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 03:00:00,A2006,20.55,0.0,0.0,23.30880623218264,23.534104847908125,23.054709313256158,23.224569962017686,22.976280121193223,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,3.0,0.0,18.9,18.5,18.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 03:30:00,A2006,20.0,0.0,0.0,23.18240995173442,23.41557012975226,22.92174739415963,23.09746431372689,22.84234751573953,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,3.5,0.0,18.7,18.35,18.0,19.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
