timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-16 04:00:00,A2006,19.45,0.0,0.0,23.036951503906373,23.277619473913408,22.77001876142245,22.95132841960918,22.68969187753125,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,4.0,0.0,18.5,18.2,17.8,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 04:30:00,A2006,18.9,0.0,0.0,22.873288686230588,23.121126597587303,22.60036791715844,22.787018640726767,22.519155743042344,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,18.35,18.0,19.0,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 05:00:00,A2006,18.7,0.0,0.0,22.70799069535021,22.962675900695874,22.42935136088631,22.621102801894065,22.347293734605437,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,5.0,0.0,18.2,17.8,20.2,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 05:30:00,A2006,18.5,0.0,0.0,22.541131114059453,22.80235548516456,22.257030549646426,22.45365317580883,22.174165516548193,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,18.0,19.0,21.4,23.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 06:00:00,A2006,18.35,0.0,0.0,22.375030213926777,22.642499488332156,22.085714174912336,22.286988782897435,22.002078068303526,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,6.0,0.0,17.8,20.2,22.6,25.0,0.18,1.0,13.9,0.011557691205625,0.1987878787878788,0.2103455699935038,2.3666081451160306,1.7871633068028792,-4.3641170219124135,4.949999999999999
2024-07-16 06:30:00,A2006,19.890588959453048,0.5224500000000001,0.29538016874999995,22.13933753991364,22.401773940419456,21.874554854142986,22.05248907475172,21.798628300540138,18.0,0.25,0.25,0.25,0.25,0.25,0.1935,21.544338959453047,0.85,13.9,19.900000000000002,6.5,0.0,19.0,21.4,23.8,25.65,0.18,1.0,14.0,0.015800647338346796,0.18970278044103547,0.20550342777938227,2.895740400779639,1.52906770279609,-4.630311531355111,4.966666666666667
2024-07-16 07:00:00,A2006,19.74875252840194,0.8097975000000001,0.45146210624999994,21.927087940615856,22.142556691882685,21.70381835889853,21.84258872630878,21.59246748073487,17.8,0.25,0.25,0.25,0.25,0.25,0.299925,21.32375252840194,0.85,14.0,20.0,7.0,0.0,20.2,22.6,25.0,26.3,0.19428571428571423,1.0,14.0,0.019902754622702398,0.18970278044103547,0.20960553506373786,3.4165570241739207,1.0973596765928686,-4.7235222358305275,4.966666666666667
2024-07-16 07:30:00,A2006,19.481458522263022,0.9678386250000001,0.5395700334374999,21.69574514028076,21.91456630063634,21.527968176320144,21.6204515917362,21.408154742678715,19.0,0.25,0.25,0.25,0.25,0.25,0.35845875,21.05645852226302,0.85,14.0,20.0,7.5,0.0,21.4,23.8,25.65,26.950000000000003,0.18,1.0,13.5,0.022817686888775446,0.23574841540711847,0.25856610229589394,3.8177883713861807,0.7087871540882494,-4.785141627770324,4.883333333333334
2024-07-16 08:00:00,A2006,19.190619296070956,1.05476124375,0.6295606173632813,21.538112661425348,21.74889378392042,21.388009790543013,21.43423968141124,21.25516733992762,20.2,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.159369296070956,0.85,13.5,19.5,8.0,1.0,22.6,25.0,26.3,27.6,0.18,1.0,12.9,0.024640777041065418,0.2931209556993529,0.31776173274041836,4.016466700739709,0.32201549500252813,-4.656243928482656,4.783333333333333
2024-07-16 08:30:00,A2006,18.802515414185333,1.1025686840625,0.7101920536217579,21.468877304130938,21.663425019772003,21.29963140649076,21.360448574374733,21.174684293752147,21.4,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.243765414185333,0.85,12.9,18.900000000000002,8.5,1.0,23.8,25.65,26.950000000000003,28.25,0.18,1.0,12.3,0.02571341661471327,0.35294356888662937,0.37865698550134264,4.082457939909034,0.11560784296995606,-4.576722768380332,4.683333333333334
2024-07-16 09:00:00,A2006,18.480848922157378,1.128862776234375,0.7804675019190411,21.4372254942715,21.656002183225667,21.27077731225722,21.336664624871283,21.13441450555626,22.6,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.39459892215738,0.85,12.3,18.3,9.0,1.0,25.0,26.3,27.6,28.9,0.18,1.0,11.7,0.026325095406695483,0.41537662337662346,0.44170171878331893,4.034028230394789,0.020544414397588428,-4.496274363575696,4.583333333333334
2024-07-16 09:30:00,A2006,18.20270379570984,1.1433245269289063,0.8444880787028635,21.454301948459,21.67723124967813,21.27333913014603,21.36126494049682,21.16580627043044,23.8,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.58895379570984,0.85,11.7,17.7,9.5,1.0,25.65,26.950000000000003,28.25,29.1,0.18,1.0,11.1,0.02666818603141475,0.48059479553903356,0.5072629815704484,3.901376145165024,0.0,-4.408639126735473,4.483333333333333
2024-07-16 10:00:00,A2006,17.96208874043051,1.1512784898108985,0.90476098318014,21.533653226772483,21.7095399120268,21.31906197196492,21.44033992258395,21.1946526763218,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.82083874043051,0.85,11.1,17.1,10.0,1.0,26.3,27.6,28.9,29.3,0.18,1.0,10.5,0.026858918512906664,0.548788701792504,0.5756476203054107,3.669276455536904,0.0,-4.244924075842315,4.383333333333334
2024-07-16 10:30:00,A2006,17.749098624385873,1.1556531693959942,0.9628035467530378,21.615558084467118,21.810216385690353,21.418504640657613,21.55266900505473,21.264498973056376,25.65,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.080348624385874,0.85,10.5,16.5,10.5,1.0,26.950000000000003,28.25,29.1,29.450000000000003,0.18,1.0,10.175,0.02696443887657663,0.5870424859067785,0.6140069247833552,3.37543557997755,0.0,-3.989442504760905,4.329166666666667
2024-07-16 11:00:00,A2006,17.6862898225839,1.1580592431677967,0.9944471857189963,21.728744630352658,21.933793933766083,21.537624876849303,21.663611852906875,21.38535354616998,26.3,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.273477322583897,0.85,10.175,16.175,11.0,1.0,27.6,28.9,29.3,29.6,0.18,1.0,9.85,0.02702266230687881,0.6262656641604011,0.6532883264672799,3.029215819192931,0.0,-3.682504145660211,4.275
2024-07-16 11:30:00,A2006,17.643732129767365,1.1593825837422882,1.0252565110856022,21.868440103932738,22.078800116636465,21.667920122444855,21.811954042807226,21.514453975792854,26.950000000000003,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.486857129767365,0.85,9.85,15.850000000000001,11.5,1.0,28.25,29.1,29.450000000000003,29.8,0.18,1.0,9.524999999999999,0.02705474190339202,0.66649555774926,0.6935502996526519,2.6189359009553215,0.0,-3.3124862006079736,4.220833333333332
2024-07-16 12:00:00,A2006,17.61835471130472,1.1601104210582585,1.0555917228110412,22.032749519068705,22.259545042495617,21.810706510203744,21.99518178818656,21.66394533813473,27.6,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.71741721130472,0.85,9.524999999999999,15.524999999999999,12.0,1.0,28.9,29.3,29.6,30.0,0.18,1.0,9.2,0.027072402848296186,0.7077714285714286,0.7348438314197248,2.2063557127503675,0.0,-2.941199544170092,4.166666666666667
2024-07-16 12:30:00,A2006,17.613989024486656,1.1605107315820422,1.0856577893950006,22.205198934581695,22.407235695357997,22.013095611405863,22.126578755312636,21.835179577841075,28.25,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.968989024486657,0.85,9.2,15.2,12.5,1.0,29.1,29.450000000000003,29.8,29.65,0.18,1.0,8.875,0.027631423268700828,0.7501346070343031,0.777766030303004,1.7375739411150573,0.0,-2.515339971418061,4.1125
2024-07-16 13:00:00,A2006,17.61037782621788,1.1730415659806674,1.127402917554232,22.396778370988116,22.58404723481703,22.225867303205654,22.303739278602645,22.01441993015644,28.9,0.25,0.25,0.25,0.2640725464226614,0.25,0.434459839252099,23.22131532621788,0.85,8.875,14.875,13.0,1.0,29.3,29.6,30.0,29.3,0.18,1.0,8.55,0.029675299761313056,0.7936286300968026,0.8233039298581157,1.2928061717608479,0.0,-2.116110101618964,4.058333333333334
2024-07-16 13:30:00,A2006,17.62520074731426,1.2167221008674407,1.200524487899643,22.588554596826803,22.73285878099584,22.397119969456764,22.500241152870668,22.19561315632823,29.1,0.25,0.25,0.25,0.30612624551677375,0.25,0.45063781513608914,23.49207574731426,0.85,8.55,14.55,13.5,1.0,29.450000000000003,29.8,29.65,28.9,0.18,1.0,8.45,0.03213897045519463,0.8072459499263627,0.8393849203815573,0.8275994021741102,0.0,-1.6669843225556675,4.041666666666666
2024-07-16 14:00:00,A2006,17.728334575662444,1.2655231219597811,1.2586418399841248,22.780613375688176,22.88639178631813,22.603689317126225,22.675875319340534,22.398231397178716,29.3,0.2842657096300013,0.25,0.25,0.3344489786038965,0.25,0.4687122673925115,23.673959575662444,0.85,8.45,14.45,14.0,1.0,29.6,30.0,29.3,28.5,0.18,1.0,8.35,0.03491561534946836,0.8209760425909497,0.8558916579404181,0.43232821819617406,0.0,-1.2882198761365922,4.0249999999999995
2024-07-16 14:30:00,A2006,17.838172396086897,1.3163604234774686,1.3163604234774686,22.90923714936713,23.006821551854383,22.82739779125282,22.83088805719102,22.56782056579668,29.450000000000003,0.3197326334870339,0.2784117997409358,0.25,0.36188009419248857,0.25,0.4875408975842476,23.862547396086896,0.85,8.35,14.350000000000001,14.5,1.0,29.8,29.65,28.9,28.15,0.18,1.0,8.274999999999999,0.03751902283537465,0.8313484646194931,0.8688674874548677,0.14380704681386547,0.0,-1.0126745342687333,4.012499999999999
2024-07-16 15:00:00,A2006,17.93687757893577,1.3606986285322862,1.3606986285322862,23.061137972850396,23.124148526132423,22.98525530796655,22.97021967653173,22.75691092187399,29.6,0.34104370392397454,0.30575114896397276,0.2889558274706789,0.3806017325327829,0.25,0.5039624550119578,24.020315078935774,0.85,8.274999999999999,14.274999999999999,15.0,1.0,30.0,29.3,28.5,27.8,0.18,1.0,8.2,0.03994264633206502,0.8417857142857144,0.8817283606177794,0.032448058827045045,0.0004123696445036807,-0.9145887890893281,4.0
2024-07-16 15:30:00,A2006,18.028718274478237,1.3995261074089744,1.3995261074089744,23.15587528215464,23.233128498118997,23.128685415337454,23.12174542642579,22.93510388234591,29.8,0.3653983827875589,0.32904216359956423,0.3167977689937318,0.3971100385416287,0.25,0.5183430027440645,24.171218274478235,0.85,8.2,14.2,15.5,1.0,29.65,28.9,28.15,26.950000000000003,0.18,1.0,8.1,0.04216063735277855,0.8558039450089661,0.8979645823617446,0.0,0.004702008857588693,-0.9026665912193332,3.983333333333333
2024-07-16 16:00:00,A2006,18.096974314718782,1.433262791709146,1.433262791709146,23.257135446956436,23.319726819793896,23.271552394112945,23.262027182666344,23.10386592044689,30.0,0.37842405688519243,0.35436478844084673,0.3418414657758769,0.4112636404140493,0.27129710461728873,0.5308380710033874,24.318224314718783,0.85,8.1,14.100000000000001,16.0,1.0,29.3,28.5,27.8,26.1,0.18,1.0,8.0,0.04394511397748888,0.8699399759903962,0.9138850899678851,0.0,0.01266379998066453,-0.9265488899485497,3.966666666666667
2024-07-16 16:30:00,A2006,18.15914647329215,1.4592959189697179,1.4592959189697179,23.342379371318764,23.385343744021895,23.40566883353336,23.339044734762563,23.252618955169535,29.65,0.39153647859005,0.3766454408161658,0.36604524512112796,0.41981182387938654,0.3039813499521301,0.5404799699887843,24.45914647329215,0.85,8.0,14.0,16.5,1.0,28.9,28.15,26.950000000000003,25.3,0.18,1.0,8.175,0.044661086438478666,0.8452793088038134,0.8899403952422921,0.0,0.05047351542140383,-0.940413910663696,3.9958333333333336
2024-07-16 17:00:00,A2006,18.317721624764207,1.469484472202934,1.469484472202934,23.439936493490638,23.45669925090405,23.461792484727866,23.41177280374797,23.380812725500842,29.3,0.3925214995860176,0.3780718935955415,0.3798603605181383,0.41509112570826384,0.32455521414466715,0.5442535082233089,24.479909124764205,0.85,8.175,14.175,17.0,1.0,28.5,27.8,26.1,24.5,0.18,1.0,8.35,0.044768030426164895,0.8209760425909497,0.8657440730171146,0.0,0.10690283698505776,-0.9726469100021724,4.0249999999999995
2024-07-16 17:30:00,A2006,18.462391256372907,1.4709942457920773,1.4709942457920773,23.498307390201024,23.502321290645558,23.500543818964424,23.5009490554481,23.475174917187477,28.9,0.3949639303343263,0.3779918063600427,0.3783781767749079,0.4104112780983806,0.34103462905516213,0.5448126836266952,24.486766256372906,0.85,8.35,14.350000000000001,17.5,1.0,28.15,26.950000000000003,25.3,23.65,0.18,1.0,8.55,0.04414019279112594,0.7936286300968026,0.8377688228879285,0.0,0.18084195516013066,-1.018610778048059,4.058333333333334
2024-07-16 18:00:00,A2006,18.601401621481237,1.4620860516346514,1.4426220310722653,23.53460348857593,23.55210184798691,23.562483250335536,23.577115098159297,23.53025026566063,28.5,0.3885536098874598,0.37971618199126383,0.3724222301935345,0.3992789396993699,0.35021410250190504,0.5415133524572783,24.468276621481237,0.85,8.55,14.55,18.0,1.0,27.8,26.1,24.5,22.8,0.18,1.0,8.75,0.043133086927696754,0.7667267966249638,0.8098598835526606,0.0,0.2684245335693838,-1.0782844171220445,4.091666666666667
2024-07-16 18:30:00,A2006,18.7326998479178,1.447565567293003,1.4054956929935503,23.576673054339267,23.565083286073104,23.61682464082661,23.592666947310256,23.594550174749298,28.15,0.3774282040910441,0.3785472693522619,0.37050134695354014,0.3882810229697585,0.3518380549499055,0.5361353952937048,24.4420748479178,0.85,8.75,14.75,18.5,1.0,26.950000000000003,25.3,23.65,22.5,0.18,1.0,8.925,0.04154991910854284,0.7435447060522896,0.7850946251608325,0.0,0.35158170029774327,-1.1366763254585757,4.120833333333333
2024-07-16 19:00:00,A2006,18.838548388940964,1.4241323797710845,1.363117208125267,23.590758037700045,23.587595561794807,23.61760095190144,23.612182655771107,23.632966535575004,27.8,0.3677625586969303,0.36636413418308555,0.36764492202938714,0.3706233627799874,0.35585250737005136,0.5274564369522535,24.410110888940963,0.85,8.925,14.925,19.0,0.0,26.1,24.5,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 19:30:00,A2006,27.8,0.0,0.0,23.802673926003543,23.81765376151404,23.810308909065878,23.81863443626141,23.82048304147413,26.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,19.5,0.0,25.3,23.65,22.5,21.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 20:00:00,A2006,26.950000000000003,0.0,0.0,23.96680359933338,23.99910934224591,23.956095008157913,23.977545886629645,23.961311304607793,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.950000000000003,0.0,15.0,15.0,20.0,0.0,24.5,22.8,22.2,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 20:30:00,A2006,26.1,0.0,0.0,24.08529743736338,24.134149421844842,24.057070732790805,24.091056321731312,24.057552295900443,25.3,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,20.5,0.0,23.65,22.5,21.95,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 21:00:00,A2006,25.3,0.0,0.0,24.162459052682028,24.227112697861823,24.11750254981522,24.163458787253404,24.11346244258492,24.5,0.0,0.0,0.0,0.0,0.0,0.0,25.3,0.0,15.0,15.0,21.0,0.0,22.8,22.2,21.7,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 21:30:00,A2006,24.5,0.0,0.0,24.200148395311338,24.279892626458043,24.139214935073536,24.196603141827,24.1308566326686,23.65,0.0,0.0,0.0,0.0,0.0,0.0,24.5,0.0,15.0,15.0,21.5,0.0,22.5,21.95,21.4,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 22:00:00,A2006,23.65,0.0,0.0,24.197891717522328,24.29204745826743,24.121700262995226,24.190006000444786,24.109218084198513,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.65,0.0,15.0,15.0,22.0,0.0,22.2,21.7,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 22:30:00,A2006,22.8,0.0,0.0,24.157486590233823,24.265405322645396,24.066723751160442,24.14545573042477,24.05030327040958,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,21.95,21.4,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 23:00:00,A2006,22.5,0.0,0.0,24.105399693673302,24.226462083126354,24.000721182358223,24.089410222555657,23.980539623241146,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,23.0,0.0,21.7,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 23:30:00,A2006,22.2,0.0,0.0,24.042156707458002,24.17577128938567,23.924188729152103,24.022386762540652,23.900415340195295,21.95,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.5,0.0,21.4,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 00:00:00,A2006,21.95,0.0,0.0,23.97050965562239,24.116111581363313,23.839850236340258,23.947129358226324,23.812646649886506,21.7,0.0,0.0,0.0,0.0,0.0,0.0,21.95,0.0,15.0,15.0,0.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 00:30:00,A2006,21.7,0.0,0.0,23.89083672111938,24.047886560201963,23.748056975704948,23.864008537106137,23.717577550641614,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,0.5,0.0,20.55,19.45,18.35,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 01:00:00,A2006,21.4,0.0,0.0,23.80124906866901,23.969231664992876,23.646894411798225,23.77112815293636,23.613286560862743,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,1.0,0.0,20.0,18.9,17.8,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 01:30:00,A2006,21.1,0.0,0.0,23.702192860578904,23.880616240068196,23.536784163267306,23.668927386054225,23.50018866562392,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,19.45,18.35,18.15,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 02:00:00,A2006,20.55,0.0,0.0,23.582844181852852,23.771238509265128,23.406878875920277,23.546575653681785,23.367430175670844,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,2.0,0.0,18.9,17.8,18.5,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 02:30:00,A2006,20.0,0.0,0.0,23.444116193669473,23.6420327763482,23.258069326503865,23.404979749266104,23.215895817765656,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,2.5,0.0,18.35,18.15,18.9,19.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 03:00:00,A2006,19.45,0.0,0.0,23.286880964954346,23.49389130141253,23.09120620681119,23.24500566054913,23.0464305059662,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,3.0,0.0,17.8,18.5,19.3,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 03:30:00,A2006,18.9,0.0,0.0,23.1119713215314,23.327666192848966,22.907101927504687,23.06748040582442,22.85984113319772,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.5,0.0,18.15,18.9,19.65,21.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 04:00:00,A2006,18.35,0.0,0.0,22.920182612062487,23.14417121417076,22.706532340766977,22.87319378756232,22.656898282203823,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,4.0,0.0,18.5,19.3,20.0,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 04:30:00,A2006,17.8,0.0,0.0,22.712274394519675,22.944183509533076,22.490238385432463,22.662900067122017,22.43833785950465,18.15,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,18.9,19.65,21.0,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 05:00:00,A2006,18.15,0.0,0.0,22.52947204676629,22.768945251604087,22.299427658088003,22.477819564101527,22.24536265582694,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,5.0,0.0,19.3,20.0,22.0,24.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 05:30:00,A2006,18.5,0.0,0.0,22.37064580466181,22.617342715281904,22.132953413474045,22.31681768371696,22.07682133631473,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,19.65,21.0,23.05,25.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 06:00:00,A2006,18.9,0.0,0.0,22.236966743452026,22.490562293094218,21.991970509867713,22.181060887949695,21.933864376180566,19.3,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,6.0,0.0,20.0,22.0,24.1,26.1,0.18,1.0,13.35,0.011557691205625,0.24987012987012994,0.26142782107575496,2.536248612496193,1.22300212663551,-4.0206785602074575,4.8583333333333325
2024-07-17 06:30:00,A2006,19.563970668929255,0.5224500000000001,0.318008784375,22.043689472147506,22.27073640711774,21.822403597080022,22.004364984629127,21.786308314033217,19.65,0.25,0.25,0.25,0.25,0.25,0.1935,21.650845668929254,0.85,13.35,19.35,6.5,0.0,21.0,23.05,25.1,26.55,0.18,1.0,13.175,0.015800647338346796,0.2665302600764205,0.2823309074147673,2.953478368489213,0.8983668492811837,-4.134176125185164,4.829166666666667
2024-07-17 07:00:00,A2006,19.34042295510125,0.8097975000000001,0.5040736375781248,21.860251056741255,22.07500631278353,21.67030164874803,21.85263162630065,21.63485261844811,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,21.565110455101248,0.85,13.175,19.175,7.0,0.0,22.0,24.1,26.1,27.0,0.18,1.0,13.0,0.019902754622702398,0.2833928571428571,0.3032956117655595,3.27997161467378,0.6370485474256005,-4.2203157738649395,4.800000000000001
2024-07-17 07:30:00,A2006,19.12875909513554,0.9678386250000001,0.6157873251562501,21.722600051867726,21.930713336321606,21.545647112709357,21.726628595706668,21.514467674047083,21.0,0.25,0.25,0.25,0.25,0.25,0.35845875,21.49125909513554,0.85,13.0,19.0,7.5,0.0,23.05,25.1,26.55,27.5,0.18,1.0,12.5,0.022817686888775446,0.3327208480565371,0.35553853494531257,3.5134058274737594,0.3263668060481026,-4.195311168467175,4.716666666666667
2024-07-17 08:00:00,A2006,18.807919310387,1.05476124375,0.7126230653085939,21.605410348525908,21.84928955293247,21.443460625259615,21.647686834034108,21.427340984300383,22.0,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.564169310387,0.85,12.5,18.5,8.0,1.0,24.1,26.1,27.0,28.0,0.18,1.0,12.0,0.024640777041065418,0.38382322713257966,0.4084640041736451,3.5616781722481523,0.133956375137636,-4.104098551559433,4.633333333333334
2024-07-17 08:30:00,A2006,18.51760288858861,1.1025686840625,0.7883366091046873,21.573418932189206,21.800528479416922,21.43467940053822,21.62511987558405,21.442896967775297,23.05,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.667602888588608,0.85,12.0,18.0,8.5,1.0,25.1,26.55,27.5,28.45,0.18,1.0,11.475,0.02571341661471327,0.4394971847584131,0.46521060137312636,3.52660985369649,0.0384565356139792,-4.030276990683595,4.5458333333333325
2024-07-17 09:00:00,A2006,18.27733205950261,1.128862776234375,0.853808305412518,21.620006032094928,21.810983045401205,21.446730325683205,21.626164773877235,21.442896115550447,24.1,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.840769559502608,0.85,11.475,17.475,9.0,1.0,26.1,27.0,28.0,28.9,0.18,1.0,10.95,0.026325095406695483,0.4973564753004007,0.5236815707070962,3.3771607423170966,0.002073484742995114,-3.902915797767188,4.458333333333333
2024-07-17 09:30:00,A2006,18.064396967987555,1.1433245269289063,0.9120156835746019,21.669466184493658,21.879884757989746,21.527044399699555,21.66017447715745,21.509108696025397,25.1,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.041271967987555,0.85,10.95,16.95,9.5,1.0,26.55,27.5,28.45,29.1,0.18,1.0,10.45,0.02666818603141475,0.5546122448979592,0.581280430929374,3.129654646729918,0.0,-3.710935077659292,4.375
2024-07-17 10:00:00,A2006,17.899666276519994,1.1512784898108985,0.9636920508773353,21.780500001433765,21.971264021107388,21.624255455313744,21.74606330546729,21.61860792321798,26.1,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.270291276519995,0.85,10.45,16.45,10.0,1.0,27.0,28.0,28.9,29.3,0.18,1.0,9.95,0.026858918512906664,0.6140915395284329,0.6409504580413395,2.820890709315254,0.0,-3.4618411673565936,4.291666666666666
2024-07-17 10:30:00,A2006,17.767098275872588,1.1556531693959942,1.0128577746525018,21.912706434151758,22.08694145382177,21.75200818478593,21.88764610125554,21.718916407354495,26.55,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.53147327587259,0.85,9.95,15.95,10.5,1.0,27.5,28.45,29.1,29.450000000000003,0.18,1.0,9.725,0.02696443887657663,0.6416174618721143,0.668581900748691,2.4794849877708813,0.0,-3.148066888519572,4.254166666666666
2024-07-17 11:00:00,A2006,17.7721853473446,1.1580592431677967,1.0354859101487552,22.057743860639786,22.226689968810064,21.888284481410885,22.03129738587404,21.837014327723463,27.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.7137478473446,0.85,9.725,15.725000000000001,11.0,1.0,28.0,28.9,29.3,29.6,0.18,1.0,9.5,0.02702266230687881,0.6696329757199323,0.6966556380268111,2.1120663318115778,0.0,-2.808721969838389,4.216666666666667
2024-07-17 11:30:00,A2006,17.787978924011156,1.1593825837422882,1.0572119935499988,22.214469268207637,22.359323304908678,22.04628706742739,22.19040845889765,21.96537923693549,27.5,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.906728924011155,0.85,9.5,15.5,11.5,1.0,28.45,29.1,29.450000000000003,29.8,0.18,1.0,9.25,0.02705474190339202,0.7013515825491873,0.7284063244525794,1.7319202728194387,0.0,-2.460326597272018,4.175000000000001
2024-07-17 12:00:00,A2006,17.8016172431658,1.1601104210582585,1.080715364117084,22.37512080013317,22.49721050859267,22.19186879173581,22.346250052988772,22.1257093009107,28.0,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,23.1172422431658,0.85,9.25,15.25,12.0,1.0,28.9,29.3,29.6,30.0,0.18,1.0,9.0,0.02811544572748924,0.733709677419355,0.7618251231468443,1.3282390789539136,0.0,-2.090064202100758,4.133333333333333
2024-07-17 12:30:00,A2006,17.819430150515224,1.1836790259890133,1.1259746734720488,22.527950009303225,22.655401052490387,22.356191437641854,22.523870446638178,22.28010889601853,28.45,0.25,0.25,0.25,0.2764841042603693,0.25,0.4383996392551901,23.331930150515223,0.85,9.0,15.0,12.5,1.0,29.1,29.450000000000003,29.8,29.8,0.18,1.0,8.775,0.030296120010138185,0.7633948553989246,0.7936909754090627,0.8953162430550634,0.0,-1.689007218464126,4.095833333333333
2024-07-17 13:00:00,A2006,17.855650082103118,1.2293870051897708,1.1912375896849756,22.716540328404673,22.843356838197767,22.505418897104935,22.690354351330715,22.453697098851784,28.9,0.26630755175830956,0.25,0.25,0.31391579892068305,0.25,0.45532852044065586,23.545337582103116,0.85,8.775,14.775000000000002,13.0,1.0,29.3,29.6,30.0,29.6,0.18,1.0,8.55,0.03348051558739694,0.7936286300968026,0.8271091456841996,0.49031660765190743,0.0,-1.317425753336107,4.058333333333334
2024-07-17 13:30:00,A2006,17.901461272277942,1.2905856161885292,1.2734046951730194,22.88766116733463,22.967906157354054,22.668010552174582,22.838864014981624,22.656924892851293,29.1,0.3078005538487787,0.2801145178257416,0.25,0.35513576055573276,0.25,0.4779946726624182,23.768336272277942,0.85,8.55,14.55,13.5,1.0,29.450000000000003,29.8,29.8,29.450000000000003,0.18,1.0,8.45,0.03657809403544633,0.8072459499263627,0.843824043961809,0.14172002719280385,0.0,-0.9855440711546128,4.041666666666666
2024-07-17 14:00:00,A2006,17.991551152690178,1.3450101304607929,1.3376966378764124,23.012760159075736,23.090018793282063,22.890638724330284,23.005977310406738,22.82592122128411,29.3,0.34079685145598076,0.30929441149531534,0.25943128449202674,0.37887293273559886,0.25,0.498151900170664,23.937176152690178,0.85,8.45,14.45,14.0,1.0,29.6,30.0,29.6,29.3,0.18,1.0,8.35,0.03957314454636449,0.8209760425909497,0.8605491871373142,0.003805675205658332,0.0032786257798779242,-0.8676334881228505,4.0249999999999995
2024-07-17 14:30:00,A2006,18.080976858174147,1.3937453973288225,1.3937453973288225,23.15092694916634,23.206604400592568,23.034230951857072,23.12562711299794,22.992388649588683,29.450000000000003,0.36360837554728265,0.34080107605244836,0.3020338104068835,0.40036559850867215,0.25,0.516201999010675,24.105351858174146,0.85,8.35,14.350000000000001,14.5,1.0,29.8,29.8,29.450000000000003,29.1,0.18,1.0,8.274999999999999,0.04236497695519896,0.8313484646194931,0.873713441574692,0.0,0.012987256302229872,-0.8867006978769219,4.012499999999999
2024-07-17 15:00:00,A2006,18.161166102529222,1.436291900968926,1.436291900968926,23.258885867446658,23.30360117937488,23.175251408179594,23.24474016286181,23.1559425995499,29.6,0.3867230760860254,0.3614568305114803,0.3280472948248824,0.4183606909442998,0.28042994661872206,0.5319599633218244,24.244603602529224,0.85,8.274999999999999,14.274999999999999,15.0,1.0,30.0,29.6,29.3,28.9,0.18,1.0,8.2,0.04475231696895612,0.8417857142857144,0.8865380312546705,0.0,0.026958670696638567,-0.913496701951309,4.0
2024-07-17 15:30:00,A2006,18.23220107965571,1.470772606468805,1.470772606468805,23.34123399897456,23.36481502031928,23.30137661508747,23.342544089205216,23.29217346168388,29.8,0.4027727348662523,0.3809265355159492,0.3527070319339971,0.43102659000445304,0.3119723447354511,0.5447305949884462,24.374701079655708,0.85,8.2,14.2,15.5,1.0,29.8,29.450000000000003,29.1,28.049999999999997,0.18,1.0,8.1,0.04644111994895834,0.8558039450089661,0.9022450649579244,0.0,0.03700872509858454,-0.939253790056509,3.983333333333333
2024-07-17 16:00:00,A2006,18.27206148238435,1.4942210470503858,1.4942210470503858,23.422985226245544,23.452149029506607,23.42768043505833,23.463175798142263,23.416392162803948,30.0,0.41345685436415724,0.3960957357061583,0.3744801025286299,0.43615239310990284,0.33878325511216517,0.553415202611254,24.49331148238435,0.85,8.1,14.100000000000001,16.0,1.0,29.6,29.3,28.9,27.2,0.18,1.0,8.0,0.04796137235594657,0.8699399759903962,0.9179013483463427,0.0,0.05053362403675852,-0.9684349723831013,3.966666666666667
2024-07-17 16:30:00,A2006,18.317910754888093,1.5147172767791124,1.5147172767791124,23.516799778638514,23.54872082054834,23.5104595924551,23.531480508357305,23.504745611404513,29.8,0.4228820868756913,0.4146625291411145,0.39555344485980604,0.444839621515089,0.3630488097576143,0.5610063988070786,24.617910754888094,0.85,8.0,14.0,16.5,1.0,29.450000000000003,29.1,28.049999999999997,26.4,0.18,1.0,8.1,0.04903828836553177,0.8558039450089661,0.9048422333744979,0.0,0.09294595244220945,-0.9977881858167074,3.983333333333333
2024-07-17 17:00:00,A2006,18.43115183507022,1.528907461375169,1.528907461375169,23.580440314322328,23.606971657809932,23.58856044769109,23.578521306281857,23.598703286672013,29.6,0.4276919565694506,0.4166472548049477,0.40187081395434743,0.4481743931717619,0.374412152173078,0.566262022731544,24.652401835070222,0.85,8.1,14.100000000000001,17.0,1.0,29.3,28.9,27.2,25.6,0.18,1.0,8.2,0.049304919684213695,0.8417857142857144,0.891090633969928,0.0,0.14035689978406699,-1.031447533753995,4.0
2024-07-17 17:30:00,A2006,18.529824310095464,1.5323803768318853,1.5323803768318853,23.651034911967727,23.68233701923663,23.641740455710824,23.645815006672304,23.66622390583084,29.450000000000003,0.42592915247151564,0.41391727333894757,0.4067473217749574,0.4432227630035921,0.3866259451165134,0.567548287715513,24.672324310095465,0.85,8.2,14.2,17.5,1.0,29.1,28.049999999999997,26.4,24.75,0.18,1.0,8.274999999999999,0.04932832455148744,0.8313484646194931,0.8806767891709805,0.0,0.19013188759006708,-1.0708086767610476,4.012499999999999
2024-07-17 18:00:00,A2006,18.6166553131046,1.5326844782277536,1.5326844782277536,23.66596431009432,23.699695752126168,23.688127554596292,23.680927647489735,23.7323842847572,29.3,0.42550411150136674,0.41518084677263856,0.40719339453860426,0.4413869124030827,0.3944073613555007,0.5676609178621309,24.700092813104604,0.85,8.274999999999999,14.274999999999999,18.0,1.0,28.9,27.2,25.6,23.9,0.18,1.0,8.35,0.048442154061463946,0.8209760425909497,0.8694181966524136,0.0,0.22999750935471228,-1.099415706007126,4.0249999999999995
2024-07-17 18:30:00,A2006,18.678229326046452,1.5210851127666623,1.5210851127666623,23.71571362347697,23.729063069517334,23.741747088730712,23.72873404013136,23.764299477446656,29.1,0.41401539935802023,0.4099278411757148,0.40600812045882306,0.42793627085207797,0.40180138455915704,0.5633648565802453,24.70260432604645,0.85,8.35,14.350000000000001,18.5,1.0,28.049999999999997,26.4,24.75,23.6,0.18,1.0,8.45,0.047153622194903315,0.8072459499263627,0.8543995721212659,0.0,0.2856337479681852,-1.1400333200894512,4.041666666666666
2024-07-17 19:00:00,A2006,18.755822397085698,1.5038966700328724,1.4957192318895687,23.71048108428386,23.771848487984542,23.754486487604378,23.74864638517024,23.810312531552768,28.9,0.4080062262639561,0.4060458147262743,0.4052202646832623,0.4155805418509469,0.4019001255798521,0.5569987666788416,24.701447397085698,0.85,8.45,14.45,19.0,0.0,27.2,25.6,23.9,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 19:30:00,A2006,28.9,0.0,0.0,23.966509435491087,24.04311530602524,23.990534595662183,23.99845729783758,24.039348467632895,28.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,19.5,0.0,26.4,24.75,23.6,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 20:00:00,A2006,28.049999999999997,0.0,0.0,24.17276651089399,24.263925117254104,24.177710538857383,24.19877671943489,24.219827786589413,27.2,0.0,0.0,0.0,0.0,0.0,0.0,28.049999999999997,0.0,15.0,15.0,20.0,0.0,25.6,23.9,23.3,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 20:30:00,A2006,27.2,0.0,0.0,24.33149201790376,24.436548486977667,24.3182135646088,24.351831767060318,24.35393553619289,26.4,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,20.5,0.0,24.75,23.6,23.05,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 21:00:00,A2006,26.4,0.0,0.0,24.44707487709809,24.56540380506367,24.416393954201403,24.461999337542604,24.446008437064208,25.6,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,21.0,0.0,23.9,23.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 21:30:00,A2006,25.6,0.0,0.0,24.521456507628674,24.652460633835805,24.47415622626234,24.53120936735319,24.49793805739632,24.75,0.0,0.0,0.0,0.0,0.0,0.0,25.6,0.0,15.0,15.0,21.5,0.0,23.6,23.05,22.5,21.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 22:00:00,A2006,24.75,0.0,0.0,24.554240964785382,24.697349905313192,24.491069196080534,24.559054945822293,24.509280844813485,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.75,0.0,15.0,15.0,22.0,0.0,23.3,22.8,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 22:30:00,A2006,23.9,0.0,0.0,24.54730012137004,24.701969159574098,24.46897108225691,24.54739747326029,24.481863206796877,23.6,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,22.5,0.0,23.05,22.5,21.85,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 23:00:00,A2006,23.6,0.0,0.0,24.527171615908387,24.692880547393262,24.43436738355535,24.522764586963575,24.442179362491018,23.3,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,23.0,0.0,22.8,22.2,21.5,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 23:30:00,A2006,23.3,0.0,0.0,24.49444889319251,24.670700922760567,24.38782085129536,24.485740180550213,24.39078129117892,23.05,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,23.5,0.0,22.5,21.85,21.1,20.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 00:00:00,A2006,23.05,0.0,0.0,24.451948692998847,24.63826938123634,24.332118912987067,24.439131872425452,24.33044613307587,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,0.0,0.0,22.2,21.5,20.7,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 00:30:00,A2006,22.8,0.0,0.0,24.4001110018139,24.596047259080706,24.267673561902647,24.38337093816631,24.261576057087456,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,0.5,0.0,21.85,21.1,20.35,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 01:00:00,A2006,22.5,0.0,0.0,24.337106006732274,24.542225132422075,24.192628251617027,24.316619245948825,24.182305134518522,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,1.0,0.0,21.5,20.7,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 01:30:00,A2006,22.2,0.0,0.0,24.26343623642932,24.477325001463083,24.107459980294262,24.239371379881128,24.093101403465187,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,21.1,20.35,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 02:00:00,A2006,21.85,0.0,0.0,24.177331605790002,24.399595376397244,24.010374281181022,24.149849667786476,23.992161840309254,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,2.0,0.0,20.7,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 02:30:00,A2006,21.5,0.0,0.0,24.079351683529453,24.309613584459367,23.901907438527875,24.048606432736086,23.88001455749534,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,2.5,0.0,20.35,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 03:00:00,A2006,21.1,0.0,0.0,23.967780857770627,24.205680973158696,23.78032160379412,23.933919143262962,23.75491390240805,20.7,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,3.0,0.0,20.0,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 03:30:00,A2006,20.7,0.0,0.0,23.84323071917095,24.088425329366554,23.646207131623385,23.80639278181613,23.617442776799688,20.35,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,3.5,0.0,20.0,20.0,20.0,21.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 04:00:00,A2006,20.35,0.0,0.0,23.708535336808257,23.96069618954506,23.50237781070033,23.668855106634403,23.470407851843703,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35,0.0,15.0,15.0,4.0,0.0,20.0,20.0,20.0,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 04:30:00,A2006,20.0,0.0,0.0,23.564151246651885,23.82296486101553,23.349270809218815,23.521756626835856,23.314239498510737,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,4.5,0.0,20.0,20.0,21.0,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 05:00:00,A2006,20.0,0.0,0.0,23.42626444055255,23.69143144226983,23.203053622803967,23.381277578628243,23.165098721077754,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.0,0.0,20.0,20.0,22.0,24.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 05:30:00,A2006,20.0,0.0,0.0,23.294582540727685,23.56581702736769,23.063416209777788,23.247120087589973,23.022669278629255,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.5,0.0,20.0,21.0,23.05,25.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 06:00:00,A2006,20.0,0.0,0.0,23.16882632639494,23.445855261136142,22.93006248033779,23.118999683648426,22.88664916109094,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,6.0,0.0,20.0,22.0,24.1,26.1,0.18,1.0,13.0,0.011557691205625,0.2833928571428571,0.2949505483484821,0.3353291317595808,2.3931566173618406,-3.0234362974699036,4.800000000000001
2024-07-18 06:30:00,A2006,20.18776443766775,0.5224500000000001,0.3324088125000001,22.956702592278933,23.22540855792012,22.7315650964269,22.924578242260655,22.716495805514352,20.0,0.25,0.25,0.25,0.25,0.25,0.1935,22.55026443766775,0.85,13.0,19.0,6.5,0.0,21.0,23.05,25.1,26.75,0.18,1.0,13.0,0.015800647338346796,0.2833928571428571,0.2991935044812039,0.7338626906124635,2.049257708465907,-3.082313903559575,4.800000000000001
2024-07-18 07:00:00,A2006,20.02447904828176,0.8097975000000001,0.5152336593750001,22.744105602393795,23.006212362678358,22.528457322362573,22.743184945066428,22.516526748952277,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,22.38697904828176,0.85,13.0,19.0,7.0,0.0,22.0,24.1,26.1,27.4,0.18,1.0,13.0,0.019902754622702398,0.2833928571428571,0.3032956117655595,1.112102650679379,1.7257324627900312,-3.1411307252349694,4.800000000000001
2024-07-18 07:30:00,A2006,19.85781186495836,0.9678386250000001,0.6157873251562501,22.59176602815503,22.85258452414428,22.379108422564457,22.584323199954632,22.368012523822845,21.0,0.25,0.25,0.25,0.25,0.25,0.35845875,22.22031186495836,0.85,13.0,19.0,7.5,0.0,23.05,25.1,26.75,28.049999999999997,0.18,1.0,12.5,0.022817686888775446,0.3327208480565371,0.35553853494531257,1.4326289671234687,1.1536506223401617,-2.941818124408943,4.716666666666667
2024-07-18 08:00:00,A2006,19.51898033057717,1.05476124375,0.7126230653085939,22.455670811012276,22.694062881989975,22.271892285733927,22.4746634847254,22.238452602291485,22.0,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.27523033057717,0.85,12.5,18.5,8.0,1.0,24.1,26.1,27.4,28.7,0.18,1.0,12.0,0.024640777041065418,0.38382322713257966,0.4084640041736451,1.5675854247134904,0.7201172433127324,-2.696166672199868,4.633333333333334
2024-07-18 08:30:00,A2006,19.200097698783505,1.1025686840625,0.7883366091046873,22.395931109841946,22.669191171172123,22.215527681594526,22.418699877676914,22.16547931028751,23.05,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,22.350097698783504,0.85,12.0,18.0,8.5,1.0,25.1,26.75,28.049999999999997,29.35,0.18,1.0,11.475,0.02571341661471327,0.4394971847584131,0.46521060137312636,1.615086392527692,0.4337478393336025,-2.5140448332344207,4.5458333333333325
2024-07-18 09:00:00,A2006,18.931394480693978,1.128862776234375,0.853808305412518,22.38204953681963,22.640239951215683,22.20760538088668,22.394187462532045,22.14574488349058,24.1,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.494831980693977,0.85,11.475,17.475,9.0,1.0,26.1,27.4,28.7,30.0,0.18,1.0,10.95,0.026325095406695483,0.4973564753004007,0.5236815707070962,1.5653004637868868,0.2390008452439886,-2.3279828797379714,4.458333333333333
2024-07-18 09:30:00,A2006,18.69137666325092,1.1433245269289063,0.9120156835746019,22.428116355709186,22.654265909638934,22.217334901126087,22.43159635193643,22.13808555401559,25.1,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.66825166325092,0.85,10.95,16.95,9.5,1.0,26.75,28.049999999999997,29.35,30.2,0.18,1.0,10.45,0.02666818603141475,0.5546122448979592,0.581280430929374,1.4205199520896272,0.12199648620007755,-2.123796869219079,4.375
2024-07-18 10:00:00,A2006,18.493956447877903,1.1512784898108985,0.9636920508773353,22.519209577417993,22.717422985542918,22.26684905726961,22.46089600511905,22.194582470471175,26.1,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.864581447877903,0.85,10.45,16.45,10.0,1.0,27.4,28.7,30.0,30.4,0.18,1.0,9.95,0.02758853737720913,0.6140915395284329,0.641680076905642,1.1642578031752393,0.05369182815304498,-1.8596297082339261,4.291666666666666
2024-07-18 10:30:00,A2006,18.327694455714603,1.1720897090626559,1.0272633743866015,22.622519201025863,22.814788831513575,22.37170048827035,22.557567910972832,22.304907961866903,26.75,0.25,0.25,0.25,0.2687889113702121,0.25,0.43410729965283545,23.092069455714604,0.85,9.95,15.95,10.5,1.0,28.049999999999997,29.35,30.2,30.549999999999997,0.18,1.0,9.625,0.029586011147458846,0.654007585335019,0.6835935964824779,0.8880688312091536,0.03721290464421355,-1.608875332335845,4.2375
2024-07-18 11:00:00,A2006,18.272810940558525,1.2148787713146068,1.0958586166873787,22.759734468538248,22.894276018994287,22.506130126410227,22.659903742767746,22.403817980871185,27.4,0.25,0.25,0.25,0.30461754838837,0.25,0.44995510048689136,23.293123440558524,0.85,9.625,15.625,11.0,1.0,28.7,30.0,30.4,30.7,0.18,1.0,9.3,0.03213127235477928,0.694957313602732,0.7270885859575114,0.5814805388049482,0.025191914214007568,-1.3337610389764671,4.183333333333333
2024-07-18 11:30:00,A2006,18.224463423363396,1.2653764235774472,1.1737948049210296,22.878941217045554,22.966705765583388,22.653300667194337,22.796477663786707,22.541613608780118,28.049999999999997,0.2878565200356974,0.25,0.25,0.3354402141682824,0.25,0.46865793465831374,23.500713423363397,0.85,9.3,15.3,11.5,1.0,29.35,30.2,30.549999999999997,30.9,0.18,1.0,8.975000000000001,0.03497719851465196,0.7369814040651578,0.7719586025798097,0.28410391407316204,0.017314164062939008,-1.0733766807159109,4.129166666666666
2024-07-18 12:00:00,A2006,18.186086883271976,1.3174440671104328,1.2558123868459228,23.006379202324243,23.05453168203028,22.796664903560394,22.921578703729093,22.71354856456419,28.7,0.32371378085134517,0.2858483911194759,0.25,0.36321105869094283,0.25,0.48794224707793804,23.718274383271975,0.85,8.975000000000001,14.975000000000001,12.0,1.0,30.0,30.4,30.7,31.1,0.18,1.0,8.65,0.03817096597446576,0.7801226993865032,0.818293665360969,0.06536410064284226,0.01196268843386604,-0.8956204544376773,4.074999999999999
2024-07-18 12:30:00,A2006,18.154678301218148,1.371360145634598,1.3423044525489651,23.117791701051154,23.148453657169213,22.982301023980668,23.063874315742485,22.886970774733648,29.35,0.35964010101957766,0.3208759204290351,0.27932970311230376,0.3921078060400778,0.25,0.5079111650498511,23.94280330121815,0.85,8.65,14.650000000000002,12.5,1.0,30.2,30.549999999999997,30.9,31.1,0.18,1.0,8.325,0.04165456382459209,0.8244263508512215,0.8660809146758136,0.0,0.008664242230609772,-0.8747451569064234,4.020833333333333
2024-07-18 13:00:00,A2006,18.131637701519054,1.4257051621051469,1.4257051621051469,23.220440424336037,23.222585311890082,23.114210174382283,23.187807605332686,23.04917283670395,30.0,0.3910176314986681,0.35793724567532964,0.3244598935323463,0.4203327412049813,0.26192247642465943,0.5280389489278321,24.175700201519057,0.85,8.325,14.325,13.0,1.0,30.4,30.7,31.1,31.1,0.18,1.0,8.0,0.045081844138298154,0.8699399759903962,0.9150218201286944,0.0,0.004072664986597068,-0.9190944851152915,3.966666666666667
2024-07-18 13:30:00,A2006,18.090251481833786,1.4754066924925469,1.4754066924925469,23.320113220771482,23.31824001890406,23.226501766957153,23.31758840236535,23.203037769690027,30.2,0.4192076719798066,0.3903031828321143,0.3584557592976407,0.4429799420835804,0.30194992976431734,0.5464469231453877,24.390251481833786,0.85,8.0,14.0,13.5,1.0,30.549999999999997,30.9,31.1,31.1,0.18,1.0,7.9,0.04826390379022502,0.8841952983725134,0.9324592021627385,0.0,0.010435633455741396,-0.9428948356184799,3.95
2024-07-18 14:00:00,A2006,18.144468913304845,1.5187304581618681,1.5187304581618681,23.426780879913654,23.393247313377273,23.33449349737294,23.42565474249367,23.34891048963515,30.4,0.4387002895555456,0.4159433207108393,0.3811561240859326,0.46125603256854986,0.33342187227055164,0.5624927622821734,24.523218913304845,0.85,7.9,13.900000000000002,14.0,1.0,30.7,31.1,31.1,31.1,0.18,1.0,7.800000000000001,0.05095824729082869,0.8985714285714286,0.9495296758622572,0.0,0.01821572718639699,-0.9677454030486542,3.933333333333333
2024-07-18 14:30:00,A2006,18.190870255338,1.5535720480370998,1.5535720480370998,23.502336216758554,23.487498272447237,23.458833254813264,23.53067408882207,23.48196155258688,30.549999999999997,0.4580282917856491,0.4362901107168784,0.40209236251194536,0.47384578880666683,0.3630264918567155,0.5753970548285554,24.648370255338,0.85,7.800000000000001,13.8,14.5,1.0,30.9,31.1,31.1,31.1,0.18,1.0,7.725000000000001,0.0534768060913037,0.9094337331106725,0.9629105392019762,0.0,0.030280452945464015,-0.9931909921474402,3.920833333333333
2024-07-18 15:00:00,A2006,18.246091255210192,1.584784281128088,1.584784281128088,23.587330518593202,23.535106200650752,23.527903933606623,23.577942497299414,23.616108599112486,30.7,0.4693094276609536,0.45418070894224105,0.4244671300836026,0.4876196327248321,0.3891292252853814,0.586957141158551,24.76265375521019,0.85,7.725000000000001,13.725000000000001,15.0,1.0,31.1,31.1,31.1,31.1,0.18,1.0,7.65,0.055150539850680025,0.9203655193420653,0.9755160591927454,0.0,0.03832441386223034,-1.0138404730549757,3.9083333333333328
2024-07-18 15:30:00,A2006,18.27685524687905,1.6048653235600367,1.6048653235600367,23.643071704039578,23.607124430187856,23.61498559992225,23.663342928274204,23.684943921660697,30.9,0.4810187739329491,0.46007177672465643,0.43552835923970556,0.4909510390255928,0.4151137186527801,0.5943945642814951,24.85248024687905,0.85,7.65,13.650000000000002,15.5,1.0,31.1,31.1,31.1,30.25,0.18,1.0,7.550000000000001,0.05662775972027253,0.9350504741511166,0.9916782338713892,0.0,0.043404552131732534,-1.0350827860031218,3.8916666666666666
2024-07-18 16:00:00,A2006,18.29463384778987,1.6221803168118858,1.6221803168118858,23.729417552589418,23.685946372275826,23.711186706995086,23.742144987725705,23.732987368869814,31.1,0.4866741806214458,0.47289671629019703,0.4499222006624032,0.49811887157506346,0.4291868720477834,0.6008075247451429,24.94900884778987,0.85,7.550000000000001,13.55,16.0,1.0,31.1,31.1,31.1,29.4,0.18,1.0,7.449999999999999,0.057996101890217026,0.949861751152074,1.007857853042291,0.0,0.049786219989698,-1.057644073031989,3.8749999999999996
2024-07-18 16:30:00,A2006,18.31555101010676,1.63789578916884,1.63789578916884,23.75900562667479,23.73153293688673,23.779603081509936,23.79688119692768,23.78905682404667,31.1,0.49696779655468337,0.4835577059723851,0.4653061302558527,0.5051973192984712,0.439055303704063,0.6066280700625333,25.04867601010676,0.85,7.449999999999999,13.45,16.5,1.0,31.1,31.1,30.25,28.6,0.18,1.0,7.449999999999999,0.05849919680295599,0.949861751152074,1.00836094795503,0.0,0.06382166429739258,-1.0721826122524225,3.8749999999999996
2024-07-18 17:00:00,A2006,18.357272065231506,1.643598714630983,1.643598714630983,23.81478090205048,23.77753845919614,23.800324865968296,23.868608398872453,23.83308579858808,31.1,0.49257886184830646,0.48591798494474836,0.47184893338571166,0.5018358831597175,0.447256971362446,0.6087402646781418,25.090397065231507,0.85,7.449999999999999,13.45,17.0,1.0,31.1,31.1,29.4,27.8,0.18,1.0,7.449999999999999,0.05844187624114456,0.949861751152074,1.0083036273932187,0.0,0.07854527468381714,-1.0868489020770358,3.8749999999999996
2024-07-18 17:30:00,A2006,18.39634650164677,1.6429509434767346,1.6429509434767346,23.866374234883153,23.82989526251412,23.85916246204742,23.898823354387037,23.895218008100812,31.1,0.4922695235521364,0.4907937338385703,0.4688207968293492,0.4975098884655854,0.45297423986865004,0.6085003494358276,25.129471501646773,0.85,7.449999999999999,13.45,17.5,1.0,31.1,30.25,28.6,26.950000000000003,0.18,1.0,7.449999999999999,0.0581032250110713,0.949861751152074,1.0079649761631453,0.0,0.09600463545071507,-1.1039696116138604,3.8749999999999996
