timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-18 18:00:00,A2006,18.438188624796936,1.6391134306628399,1.6391134306628399,23.910174328668354,23.859763527893836,23.898412156562138,23.92809991024149,23.932519844709336,31.1,0.4904582435323822,0.4872544244907231,0.4725411537362206,0.4935304203825284,0.46194224668452544,0.6070790483936443,25.171313624796937,0.85,7.449999999999999,13.45,18.0,1.0,31.1,29.4,27.8,26.1,0.18,1.0,7.449999999999999,0.05738958464784362,0.949861751152074,1.0072513357999178,0.0,0.10933705756160929,-1.116588393361527,3.8749999999999996
2024-07-18 18:30:00,A2006,18.467626041964323,1.630967266905937,1.630967266905937,23.9470886699315,23.90948312087443,23.936076582534838,23.94707806158406,23.980255982189092,31.1,0.4866310928685125,0.4831033988357962,0.47221191023036796,0.48464908047216737,0.46608700539011105,0.6040619507059025,25.200751041964324,0.85,7.449999999999999,13.45,18.5,1.0,30.25,28.6,26.950000000000003,25.25,0.18,1.0,7.449999999999999,0.05658461832332605,0.949861751152074,1.0064463694754,0.0,0.12447660723335474,-1.1309229767087547,3.8749999999999996
2024-07-18 19:00:00,A2006,18.498952116406684,1.621679865864636,1.621679865864636,23.980416282506564,23.97292502128835,23.969352010485174,23.988866637080765,24.014694042152858,31.1,0.48113611004386236,0.4767128347808348,0.47134853901224216,0.4790799315574381,0.4721159049761726,0.6006221725424578,25.232077116406685,0.85,7.449999999999999,13.45,19.0,0.0,29.4,27.8,26.1,24.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 19:30:00,A2006,31.1,0.0,0.0,24.323297549793768,24.334143395330376,24.294731170013343,24.326867638412132,24.333532810255978,30.25,0.0,0.0,0.0,0.0,0.0,0.0,31.1,0.0,15.0,15.0,19.5,0.0,28.6,26.950000000000003,25.25,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 20:00:00,A2006,30.25,0.0,0.0,24.612499160053048,24.64085694254051,24.567218267362744,24.611408594683585,24.59977383379446,29.4,0.0,0.0,0.0,0.0,0.0,0.0,30.25,0.0,15.0,15.0,20.0,0.0,27.8,26.1,24.4,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 20:30:00,A2006,29.4,0.0,0.0,24.85043669785066,24.895518380126187,24.78919344533142,24.844895207922825,24.815784011273706,28.6,0.0,0.0,0.0,0.0,0.0,0.0,29.4,0.0,15.0,15.0,20.5,0.0,26.950000000000003,25.25,23.6,21.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 21:00:00,A2006,28.6,0.0,0.0,25.04166704644738,25.10272005302051,24.965179740291507,25.0318749235663,24.98607373076639,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,21.0,0.0,26.1,24.4,22.8,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 21:30:00,A2006,27.8,0.0,0.0,25.188292029357246,25.264597650634585,25.097246651978388,25.174440552005816,25.112700412881903,26.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,21.5,0.0,25.25,23.6,21.950000000000003,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 22:00:00,A2006,26.950000000000003,0.0,0.0,25.29006888803617,25.38094075635603,25.18512055263936,25.272340727165552,25.195378894302216,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.950000000000003,0.0,15.0,15.0,22.0,0.0,24.4,22.8,21.1,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 22:30:00,A2006,26.1,0.0,0.0,25.349015788074542,25.45379842232001,25.23079012777059,25.3275853944431,25.236086844058615,25.25,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,22.5,0.0,23.6,21.950000000000003,20.9,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 23:00:00,A2006,25.25,0.0,0.0,25.36706007761119,25.48512749331561,25.23615457202091,25.342094051693163,25.23671293607598,24.4,0.0,0.0,0.0,0.0,0.0,0.0,25.25,0.0,15.0,15.0,23.0,0.0,22.8,21.1,20.7,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 23:30:00,A2006,24.4,0.0,0.0,25.346042374118685,25.476796756116407,25.20302761627997,25.317699819366972,25.19906085395256,23.6,0.0,0.0,0.0,0.0,0.0,0.0,24.4,0.0,15.0,15.0,23.5,0.0,21.950000000000003,20.9,20.549999999999997,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 00:00:00,A2006,23.6,0.0,0.0,25.289970467283343,25.43284090209117,25.135391373547375,25.258403327495458,25.127103115524694,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,0.0,0.0,21.1,20.7,20.4,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 00:30:00,A2006,22.8,0.0,0.0,25.200421796255593,25.354863061497067,25.034798761737743,25.165775177758164,25.022383475326084,21.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,0.5,0.0,20.9,20.549999999999997,20.2,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 01:00:00,A2006,21.950000000000003,0.0,0.0,25.07665281542409,25.2421442237297,24.900482817459544,25.039065294759048,24.88412621893641,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.950000000000003,0.0,15.0,15.0,1.0,0.0,20.7,20.4,20.0,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 01:30:00,A2006,21.1,0.0,0.0,24.920203438730006,25.096247733661862,24.733961090673866,24.87980735649489,24.71384053908427,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,20.549999999999997,20.2,20.2,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 02:00:00,A2006,20.9,0.0,0.0,24.761794283987157,24.94791658564708,24.565932841593543,24.71871602545262,24.542217714825476,20.7,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,2.0,0.0,20.4,20.0,20.4,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 02:30:00,A2006,20.7,0.0,0.0,24.601513541207737,24.79726033929296,24.396465863721833,24.55587380430725,24.36931791765833,20.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,2.5,0.0,20.2,20.2,20.549999999999997,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 03:00:00,A2006,20.549999999999997,0.0,0.0,24.44169543185339,24.646633624024776,24.22787489985435,24.393609483113423,24.197448611363704,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.549999999999997,0.0,15.0,15.0,3.0,0.0,20.0,20.4,20.7,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 03:30:00,A2006,20.4,0.0,0.0,24.282319137419986,24.496035110943662,24.060120529360905,24.23189705637332,24.026563423852338,20.2,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,3.5,0.0,20.2,20.549999999999997,20.9,22.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 04:00:00,A2006,20.2,0.0,0.0,24.121114776236087,24.343213530951196,23.890915105539666,24.06846168883652,23.85436806977898,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,4.0,0.0,20.4,20.7,21.1,23.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 04:30:00,A2006,20.0,0.0,0.0,23.958164611305463,24.18826892205839,23.72032392579038,23.903380912838877,23.680921506638928,20.2,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,4.5,0.0,20.549999999999997,20.9,22.1,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 05:00:00,A2006,20.2,0.0,0.0,23.811547203796717,24.049296820565765,23.566409349129813,23.754728771761126,23.524280038840175,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,5.0,0.0,20.7,21.1,23.1,25.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 05:30:00,A2006,20.4,0.0,0.0,23.680527579625863,23.925578463640306,23.428420928418973,23.621765977031874,23.383687437092366,20.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,5.5,0.0,20.9,22.1,24.15,26.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 06:00:00,A2006,20.549999999999997,0.0,0.0,23.5621538385427,23.814177432776493,23.30339198664012,23.50153650806544,23.25617150242321,20.7,0.0,0.0,0.0,0.0,0.0,0.0,20.549999999999997,0.0,15.0,15.0,6.0,0.0,21.1,23.1,25.2,27.2,0.18,1.0,12.65,0.011557691205625,0.31774039668591514,0.32929808789154014,0.0,2.755645108006819,-3.084943195898359,4.741666666666666
2024-07-19 06:30:00,A2006,20.34761372802547,0.5224500000000001,0.346808840625,23.397719494922935,23.588107935464162,23.13286545884211,23.32044408317154,23.08865069600708,20.9,0.25,0.25,0.25,0.25,0.25,0.1935,22.985738728025467,0.85,12.65,18.650000000000002,6.5,0.0,22.1,24.15,26.2,27.65,0.18,1.0,12.55,0.015800647338346796,0.32770975056689344,0.34351039790524024,0.05424890554952455,2.3234828254518503,-2.721242128906615,4.725
2024-07-19 07:00:00,A2006,20.155682177618885,0.8097975000000001,0.5439308582812499,23.22825658387516,23.395595372568078,22.971985512692868,23.143662154891217,22.919516676208083,21.1,0.25,0.25,0.25,0.25,0.25,0.299925,22.872557177618884,0.85,12.55,18.55,7.0,0.0,23.1,25.2,27.2,28.1,0.18,1.0,12.45,0.019902754622702398,0.3377496839443743,0.35765243856707674,0.21801751036296224,1.9413438391897633,-2.5170137881198023,4.708333333333333
2024-07-19 07:30:00,A2006,19.97045367323861,0.9678386250000001,0.6577068356015626,23.083346051315008,23.237663145780235,22.810086610934736,22.989345993934688,22.764532374404652,22.1,0.25,0.25,0.25,0.25,0.25,0.35845875,22.76607867323861,0.85,12.45,18.45,7.5,0.0,24.15,26.2,27.65,28.6,0.18,1.0,11.95,0.022817686888775446,0.3890347490347491,0.41185243592352455,0.3707348829436281,1.3280600754437584,-2.110647394310911,4.625
2024-07-19 08:00:00,A2006,19.62976076492457,1.05476124375,0.7583074116785159,22.981282559039727,23.11561655504909,22.699186724206452,22.88608050736775,22.691980443498814,23.1,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.81913576492457,0.85,11.95,17.95,8.0,1.0,25.2,27.2,28.1,29.1,0.18,1.0,11.45,0.024808922865405647,0.4422018348623855,0.46701075772779116,0.42215131030847175,0.8874251454285872,-1.77658721346485,4.541666666666666
2024-07-19 08:30:00,A2006,19.332235073422545,1.1067735402418524,0.8392802102346496,22.95467219147742,23.067520149035424,22.689351494686534,22.863464037880544,22.648209655338558,24.15,0.25,0.25,0.25,0.2548066485817929,0.25,0.40991612601550087,22.915360073422544,0.85,11.45,17.45,8.5,1.0,26.2,27.65,28.6,29.55,0.18,1.0,10.925,0.02671353002199272,0.5001683816651076,0.5268819116871003,0.4206623171234174,0.5864934251778442,-1.5340376539883618,4.454166666666667
2024-07-19 09:00:00,A2006,19.083045174660636,1.1523215206136108,0.9214611059681777,22.93691095386234,23.01689760498167,22.685964345143095,22.87413175062802,22.66166831611971,25.2,0.25,0.25,0.25,0.27417246625582076,0.25,0.4267857483754114,23.079607674660636,0.85,10.925,16.925,9.0,1.0,27.2,28.1,29.1,30.0,0.18,1.0,10.4,0.028546004743393603,0.5604580152671755,0.5890040200105692,0.3229040582716802,0.3619251873123937,-1.2738332655946432,4.366666666666667
2024-07-19 09:30:00,A2006,18.850793967200513,1.192983397411921,1.0032990372234256,23.00813817724358,23.03011919953868,22.73373197183437,22.93716641821523,22.68329349340704,26.2,0.260454049395266,0.25,0.25,0.29201710227987554,0.25,0.44184570274515594,23.260793967200513,0.85,10.4,16.400000000000002,9.5,1.0,27.65,28.6,29.55,30.2,0.18,1.0,9.9,0.03081647593704103,0.6201667593107282,0.6509832352477692,0.2088598493965499,0.22620323514780882,-1.086046319792128,4.283333333333333
2024-07-19 10:00:00,A2006,18.672611678679175,1.2398048962095336,1.0914932355004683,23.042641409009487,23.07487100810332,22.81775986552904,23.025406326492973,22.76452043567786,27.2,0.29758174405700233,0.2665593558890511,0.25,0.31997488298236954,0.25,0.4591869985961235,23.476361678679176,0.85,9.9,15.900000000000002,10.0,1.0,28.1,29.1,30.0,30.4,0.18,1.0,9.4,0.03366869788143574,0.6822448979591837,0.7159135958406195,0.08335051037506958,0.13180653962831607,-0.9310706458440052,4.2
2024-07-19 10:30:00,A2006,18.513432643349283,1.2940242037775787,1.1901787614244281,23.097274044455137,23.14470153307852,22.956818628608566,23.117842588194478,22.876480350641295,27.65,0.326622532221627,0.3041924404422391,0.25,0.35251658763412796,0.25,0.47926822362132543,23.710932643349285,0.85,9.4,15.400000000000002,10.5,1.0,28.6,29.55,30.2,30.549999999999997,0.18,1.0,9.175,0.03675949525688512,0.7109909909909908,0.747750486247876,0.003654802741609231,0.12200995375019191,-0.8734152427396771,4.1625000000000005
2024-07-19 11:00:00,A2006,18.493983711776394,1.3480631897289983,1.263767113396257,23.15380766426006,23.19690289824089,23.03702750856488,23.18155436275876,22.99269039451678,28.1,0.3501226770956079,0.3335255553236259,0.2869563657309147,0.380201048984145,0.25,0.49928266286259193,23.868671211776395,0.85,9.175,15.175,11.0,1.0,29.1,30.0,30.4,30.7,0.18,1.0,8.95,0.03982335249165415,0.7402597402597406,0.7800830927513948,0.0,0.10501494630571022,-0.8850980390571049,4.124999999999999
2024-07-19 11:30:00,A2006,18.458290183847986,1.397665026564734,1.3350321625618016,23.221639324251587,23.265282320794828,23.12803917732028,23.241248479234635,23.090630233220285,28.6,0.3726263540271201,0.3563451389469805,0.31206129062722204,0.40292669434589035,0.26189089387934417,0.517653713542494,24.010165183847985,0.85,8.95,14.95,11.5,1.0,29.55,30.2,30.549999999999997,30.9,0.18,1.0,8.7,0.04306966593144235,0.7734110787172014,0.8164807446486437,0.0,0.08591825840003262,-0.9023990030486764,4.083333333333333
2024-07-19 12:00:00,A2006,18.414531683710745,1.4466413683777455,1.4102945039972548,23.292552681518917,23.332099142554988,23.241204775059575,23.311058249439586,23.211575593089233,29.1,0.39656872311328545,0.37799507523913434,0.33902669464456336,0.4277270276259051,0.28865684787777035,0.535793099399165,24.163281683710746,0.85,8.7,14.7,12.0,1.0,30.0,30.4,30.7,31.1,0.18,1.0,8.45,0.046385080478931105,0.8072459499263627,0.8536310304052938,0.0,0.07223322814660972,-0.9258642585519035,4.041666666666666
2024-07-19 12:30:00,A2006,18.380087432432617,1.4934547120658859,1.4853340520690277,23.37522769576434,23.403114011860737,23.328422428588475,23.376435383520857,23.298948182344223,29.55,0.41960688858737094,0.4003675545683184,0.369227738825649,0.4504480560792475,0.31941405072113593,0.5531313748392169,24.325712432432617,0.85,8.45,14.45,12.5,1.0,30.2,30.549999999999997,30.9,31.1,0.18,1.0,8.225,0.0497028132267492,0.8382993905158319,0.8880022037425811,0.0,0.06071208932571329,-0.9487142930682944,4.004166666666666
2024-07-19 13:00:00,A2006,18.34845972314089,1.5375339156380583,1.5375339156380583,23.428484592878107,23.47289131424326,23.38424156453513,23.462247052324383,23.413916011960712,30.0,0.44261303449946043,0.41995128748544197,0.39281683900322173,0.47140354824167924,0.34272620646305807,0.5694570057918734,24.471272223140893,0.85,8.225,14.225000000000001,13.0,1.0,30.4,30.7,31.1,31.1,0.18,1.0,8.0,0.05294510719437369,0.8699399759903962,0.9228850831847699,0.0,0.049465191995048036,-0.972350275179818,3.966666666666667
2024-07-19 13:30:00,A2006,18.31453200789442,1.5782974005079158,1.5782974005079158,23.499042418893495,23.551692802340536,23.502835858642495,23.50060984355196,23.496085199252875,30.2,0.45852801983425784,0.44217223831354485,0.409491692036529,0.49028777652833083,0.3708863898878455,0.5845545927807095,24.61453200789442,0.85,8.0,14.0,13.5,1.0,30.549999999999997,30.9,31.1,31.1,0.18,1.0,7.9,0.05591897557876672,0.8841952983725134,0.9401142739512801,0.0,0.05627799262237265,-0.9963922665736528,3.95
2024-07-19 14:00:00,A2006,18.335493644119744,1.6139187771159145,1.6139187771159145,23.567163379969696,23.59755868890208,23.581426618171687,23.57067318255211,23.597947170001085,30.4,0.472517908000606,0.4505343730951088,0.4333832674144622,0.5053786086380438,0.3888078364579298,0.5977476952281164,24.714243644119744,0.85,7.9,13.900000000000002,14.0,1.0,30.7,31.1,31.1,31.1,0.18,1.0,7.800000000000001,0.05815540512811715,0.8985714285714286,0.9567268336995457,0.0,0.06213592342378643,-1.0188627571233322,3.933333333333333
2024-07-19 14:30:00,A2006,18.352522122493856,1.639705894219245,1.639705894219245,23.6406095142535,23.646161334743528,23.68553215416746,23.648788381163847,23.68654246727689,30.549999999999997,0.484560584296241,0.4636985958879235,0.44876272234290865,0.5124606387808552,0.41009442444587746,0.6072984793404611,24.810022122493855,0.85,7.800000000000001,13.8,14.5,1.0,30.9,31.1,31.1,31.1,0.18,1.0,7.725000000000001,0.05982046873367139,0.9094337331106725,0.969254201844344,0.0,0.07406994500082212,-1.0433241468451662,3.920833333333333
2024-07-19 15:00:00,A2006,18.38488945166326,1.6583908029917624,1.6583908029917624,23.697590726193056,23.689868246227352,23.71826128362982,23.69990511826766,23.737560210633294,30.7,0.4954430808874988,0.47650431019483663,0.46731322206154585,0.5176069514988312,0.4277950181617931,0.614218815922875,24.901451951663258,0.85,7.725000000000001,13.725000000000001,15.0,1.0,31.1,31.1,31.1,31.1,0.18,1.0,7.65,0.06095974725638527,0.9203655193420653,0.9813252665984507,0.0,0.07661946207322681,-1.0579447286716774,3.9083333333333328
2024-07-19 15:30:00,A2006,18.391457435931997,1.6709368338669655,1.6709368338669655,23.764291991332986,23.739475289340103,23.775198276127295,23.765351708792352,23.83290894545242,30.9,0.5018579531693215,0.4831227120876552,0.4715058983940894,0.5202010656395701,0.4380680732302127,0.618865494024802,24.967082435931996,0.85,7.65,13.650000000000002,15.5,1.0,31.1,31.1,31.1,30.25,0.18,1.0,7.550000000000001,0.061830675258630535,0.9350504741511166,0.9968811494097471,0.0,0.08140212983872279,-1.07828327924847,3.8916666666666666
2024-07-19 16:00:00,A2006,18.40349009861141,1.6804021679505232,1.6804021679505232,23.81567785729983,23.803730948185933,23.807086257494074,23.784942067285563,23.88543671711482,31.1,0.5095848149198998,0.492176375808127,0.4802023964651567,0.5231331839548381,0.4571522615444191,0.6223711733150086,25.05786509861141,0.85,7.550000000000001,13.55,16.0,1.0,31.1,31.1,31.1,29.4,0.18,1.0,7.449999999999999,0.06266698428003588,0.949861751152074,1.01252873543211,0.0,0.07871016570327014,-1.09123890113538,3.8749999999999996
2024-07-19 16:30:00,A2006,18.39676231097036,1.689391979279255,1.689391979279255,23.832806514914186,23.841837700448064,23.85305099288881,23.828348957429544,23.928486992167468,31.1,0.5132709941449511,0.4916463540091982,0.4834311453001614,0.5274586041454816,0.46786823052236926,0.6257007330663907,25.12988731097036,0.85,7.449999999999999,13.45,16.5,1.0,31.1,31.1,30.25,28.6,0.18,1.0,7.449999999999999,0.06273876208133,0.949861751152074,1.0126005132334042,0.0,0.09139441770290886,-1.103994930936313,3.8749999999999996
2024-07-19 17:00:00,A2006,18.42753810988708,1.6901590999456044,1.6901590999456044,23.854098911057644,23.87178745217554,23.912706615939587,23.880856909035042,23.969809074181082,31.1,0.5065272297255525,0.49186539167960086,0.4857305886363189,0.5226834834728098,0.4736092731372766,0.6259848518317053,25.160663109887082,0.85,7.449999999999999,13.45,17.0,1.0,31.1,31.1,29.4,27.8,0.18,1.0,7.449999999999999,0.06217750433904451,0.949861751152074,1.0120392554911186,0.0,0.10631281603015186,-1.1183520715212705,3.8749999999999996
2024-07-19 17:30:00,A2006,18.46111346983178,1.68414202000181,1.68414202000181,23.903444147603214,23.9053693054198,23.95588743640677,23.941533888146772,24.013827563080167,31.1,0.49970062725449044,0.4931087022592996,0.49006094757392327,0.5153229481386918,0.4788149389557276,0.6237563037043741,25.19423846983178,0.85,7.449999999999999,13.45,17.5,1.0,31.1,30.25,28.6,26.950000000000003,0.18,1.0,7.449999999999999,0.06126322250552114,0.949861751152074,1.0111249736575951,0.0,0.12448314731467355,-1.1356081209722686,3.8749999999999996
2024-07-19 18:00:00,A2006,18.498965223867703,1.6742471896783364,1.6742471896783364,23.924573628297455,23.918695817530942,23.98519252711935,23.9847867469335,24.011346154034833,31.1,0.49746445703647363,0.4953267153713129,0.4908221738901378,0.5077950144917017,0.48657186266845004,0.6200915517327171,25.232090223867704,0.85,7.449999999999999,13.45,18.0,1.0,31.1,29.4,27.8,26.1,0.18,1.0,7.449999999999999,0.059812345968163226,0.949861751152074,1.0096740971202374,0.0,0.13318402250283773,-1.1428581196230752,3.8749999999999996
2024-07-19 18:30:00,A2006,18.516108559322237,1.6583006696783253,1.6583006696783253,23.946307469335654,23.92059421878259,24.021538114723132,23.983590566603795,23.99678287947573,31.1,0.4893525604984127,0.4938172109705866,0.4886134002656808,0.49578728321358034,0.482800562498203,0.6141854332141945,25.24923355932224,0.85,7.449999999999999,13.45,18.5,1.0,30.25,28.6,26.950000000000003,25.75,0.18,1.0,7.449999999999999,0.058649574432928536,0.949861751152074,1.0085113255850027,0.0,0.13695303992072935,-1.145464365505732,3.8749999999999996
2024-07-19 19:00:00,A2006,18.523360372823028,1.6452956875322782,1.6452956875322782,23.972668722577918,23.948568034405273,24.06584626683296,23.97891401206417,24.011143114284092,31.1,0.48098846313124755,0.48361369822956435,0.4909468669515308,0.4811799290620802,0.4752394885633473,0.609368773160103,25.25648537282303,0.85,7.449999999999999,13.45,19.0,0.0,29.4,27.8,26.1,25.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 19:30:00,A2006,31.1,0.0,0.0,24.315898630061913,24.310882472857035,24.386883184825475,24.317362881521284,24.33014167414131,30.25,0.0,0.0,0.0,0.0,0.0,0.0,31.1,0.0,15.0,15.0,19.5,0.0,28.6,26.950000000000003,25.75,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 20:00:00,A2006,30.25,0.0,0.0,24.60543319170913,24.618642761578467,24.65522344150833,24.602331551852824,24.59653529880495,29.4,0.0,0.0,0.0,0.0,0.0,0.0,30.25,0.0,15.0,15.0,20.0,0.0,27.8,26.1,25.4,24.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 20:30:00,A2006,29.4,0.0,0.0,24.843688698082218,24.874303837307437,24.873238386640455,24.836226632019446,24.81269121035873,28.6,0.0,0.0,0.0,0.0,0.0,0.0,29.4,0.0,15.0,15.0,20.5,0.0,26.950000000000003,25.75,25.0,24.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 21:00:00,A2006,28.6,0.0,0.0,25.035222706668517,25.082460164628603,25.045442659241633,25.02359643357857,24.983120105892585,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,21.0,0.0,26.1,25.4,24.6,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 21:30:00,A2006,27.8,0.0,0.0,25.182137684868433,25.245249457220318,25.17389773957576,25.166534594067535,25.10987970112742,26.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,21.5,0.0,25.75,25.0,24.25,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 22:00:00,A2006,26.950000000000003,0.0,0.0,25.284191489049352,25.362463231645403,25.258322341294853,25.264790537334495,25.192685114576683,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.950000000000003,0.0,15.0,15.0,22.0,0.0,25.4,24.6,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 22:30:00,A2006,26.1,0.0,0.0,25.34340287204213,25.43615238622136,25.300697835936585,25.320374963154443,25.233514284420732,25.75,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,22.5,0.0,25.0,24.25,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 23:00:00,A2006,25.75,0.0,0.0,25.384199742800234,25.490775528841397,25.32541643331944,25.357708089812494,25.2567561416218,25.4,0.0,0.0,0.0,0.0,0.0,0.0,25.75,0.0,15.0,15.0,23.0,0.0,24.6,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 23:30:00,A2006,25.4,0.0,0.0,25.407410754374222,25.527190630043535,25.333272693820064,25.37761122577093,25.26320211524882,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4,0.0,15.0,15.0,23.5,0.0,24.25,23.9,23.9,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 00:00:00,A2006,25.0,0.0,0.0,25.411577270427383,25.543967051691574,25.32277542259816,25.37861872061124,25.25135802006262,24.6,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,0.0,0.0,23.9,23.9,23.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 00:30:00,A2006,24.6,0.0,0.0,25.397556293258152,25.541988534365455,25.294750528581243,25.361580878183734,25.222046909159804,24.25,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,0.5,0.0,23.9,23.9,21.4,21.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 01:00:00,A2006,24.25,0.0,0.0,25.368416260061537,25.52434905031901,25.25223675479509,25.329559738665466,25.178304798247613,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.25,0.0,15.0,15.0,1.0,0.0,23.9,23.9,18.9,23.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 01:30:00,A2006,23.9,0.0,0.0,25.324837528358767,25.491753343054654,25.19588610082931,25.28322955042552,25.12078108232647,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,1.5,0.0,23.9,21.4,21.2,23.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 02:00:00,A2006,23.9,0.0,0.0,25.28321983958262,25.460624442617195,25.14207122629199,25.238984220656373,25.06584593362178,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,2.0,0.0,23.9,18.9,23.5,23.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 02:30:00,A2006,23.9,0.0,0.0,25.243474946801403,25.430896342699423,25.09067802110885,25.196729930726836,25.0133828666088,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,2.5,0.0,21.4,21.2,23.35,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 03:00:00,A2006,23.9,0.0,0.0,25.205518574195338,25.40250600727795,25.04159751015895,25.156377083844127,24.963280637611405,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,3.0,0.0,18.9,23.5,23.2,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 03:30:00,A2006,23.9,0.0,0.0,25.169270238356546,25.37539323695044,24.9947256222018,25.117840115071143,24.915433008918892,21.4,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,3.5,0.0,21.2,23.35,23.0,23.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 04:00:00,A2006,21.4,0.0,0.0,25.022153077630502,25.23700054128767,24.83746296920272,24.96853730989294,24.757238523517543,18.9,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,4.0,0.0,23.5,23.2,22.8,24.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 04:30:00,A2006,18.9,0.0,0.0,24.769156189137128,24.992335516929725,24.574777135588597,24.71345313094776,24.493662789959252,21.2,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,23.35,23.0,23.55,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 05:00:00,A2006,21.2,0.0,0.0,24.631044160625958,24.862180418667887,24.42741216448711,24.57334774005511,24.345447964411086,23.5,0.0,0.0,0.0,0.0,0.0,0.0,21.2,0.0,15.0,15.0,5.0,0.0,23.2,22.8,24.3,25.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 05:30:00,A2006,23.5,0.0,0.0,24.60264717339779,24.84138229982783,24.39017861708519,24.54304709175263,24.307402806012586,23.35,0.0,0.0,0.0,0.0,0.0,0.0,23.5,0.0,15.0,15.0,5.5,0.0,23.0,23.55,25.0,26.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 06:00:00,A2006,23.35,0.0,0.0,24.56877805059489,24.81477009633558,24.347870579316357,24.50735997262376,24.26431967974202,23.2,0.0,0.0,0.0,0.0,0.0,0.0,23.35,0.0,15.0,15.0,6.0,0.0,22.8,24.3,25.7,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 06:30:00,A2006,23.2,0.0,0.0,24.52968303831812,24.782605442000477,24.300716403247122,24.466528773855693,24.216425294153627,23.0,0.0,0.0,0.0,0.0,0.0,0.0,23.2,0.0,15.0,15.0,6.5,0.0,23.55,25.0,26.45,27.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 07:00:00,A2006,23.0,0.0,0.0,24.483347301593803,24.742888197110457,24.246684165101,24.418534979032188,24.161686155916712,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.0,0.0,15.0,15.0,7.0,0.0,24.3,25.7,27.2,28.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 07:30:00,A2006,22.8,0.0,0.0,24.43009667302208,24.695958228240485,24.186083377671455,24.36370090497574,24.10041027890046,23.55,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,7.5,0.0,25.0,26.45,27.65,28.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 08:00:00,A2006,23.55,0.0,0.0,24.412992322736088,24.684890107969665,24.16195962567624,24.345084364251832,24.075641816349936,24.3,0.0,0.0,0.0,0.0,0.0,0.0,23.55,0.0,15.0,15.0,8.0,0.0,25.7,27.2,28.1,29.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 08:30:00,A2006,24.3,0.0,0.0,24.430407668212965,24.70807005311103,24.17267144252081,24.3610555678605,24.08573793461419,25.0,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,8.5,0.0,26.45,27.65,28.6,29.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 09:00:00,A2006,25.0,0.0,0.0,24.47853932314338,24.761706900721034,24.21440122760737,24.407808067306778,24.126879727556553,25.7,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,9.0,0.0,27.2,28.1,29.1,30.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 09:30:00,A2006,25.7,0.0,0.0,24.55600505360193,24.844430090188588,24.28575317236504,24.483956704277972,24.19767013981651,26.45,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,9.5,0.0,27.65,28.6,29.55,30.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 10:00:00,A2006,26.45,0.0,0.0,24.66373482618984,24.957180736130102,24.387644279608615,24.590428652585462,24.299024983524767,27.2,0.0,0.0,0.0,0.0,0.0,0.0,26.45,0.0,15.0,15.0,10.0,0.0,28.1,29.1,30.0,30.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 10:30:00,A2006,27.2,0.0,0.0,24.8003667590113,25.098607603004247,24.518700287026228,24.725859363219115,24.42956885926615,27.65,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,10.5,0.0,28.6,29.55,30.2,30.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 11:00:00,A2006,27.65,0.0,0.0,24.951100254855792,25.253920260869055,24.664108774110048,24.875445691874255,24.574488260599175,28.1,0.0,0.0,0.0,0.0,0.0,0.0,27.65,0.0,15.0,15.0,11.0,0.0,29.1,30.0,30.4,30.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 11:30:00,A2006,28.1,0.0,0.0,25.11530074338728,25.422493849129946,24.823223879275094,25.038550635739913,24.733136288872213,28.6,0.0,0.0,0.0,0.0,0.0,0.0,28.1,0.0,15.0,15.0,11.5,0.0,29.55,30.2,30.549999999999997,30.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 12:00:00,A2006,28.6,0.0,0.0,25.294612209934854,25.6059816259191,24.997678804707714,25.216815857131618,24.907145155872964,29.1,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,12.0,0.0,30.0,30.4,30.7,31.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 12:30:00,A2006,29.1,0.0,0.0,25.488354660487786,25.80371245275274,25.18678325849587,25.409559143560696,25.09582362385868,29.55,0.0,0.0,0.0,0.0,0.0,0.0,29.1,0.0,15.0,15.0,12.5,0.0,30.2,30.549999999999997,30.9,30.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 13:00:00,A2006,29.55,0.0,0.0,25.693628700765835,26.012795392378866,25.387628011863555,25.613878982100463,25.29626156078504,30.0,0.0,0.0,0.0,0.0,0.0,0.0,29.55,0.0,15.0,15.0,13.0,0.0,30.4,30.7,31.1,30.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 13:30:00,A2006,30.0,0.0,0.0,25.909915409231374,26.23271959972182,25.599684751329693,25.82925442790594,25.507929790549714,30.2,0.0,0.0,0.0,0.0,0.0,0.0,30.0,0.0,15.0,15.0,13.5,0.0,30.549999999999997,30.9,30.75,30.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 14:00:00,A2006,30.2,0.0,0.0,26.12546921581596,26.451747217734336,25.81119893751986,26.043937978650174,25.719072949974976,30.4,0.0,0.0,0.0,0.0,0.0,0.0,30.2,0.0,15.0,15.0,14.0,0.0,30.7,31.1,30.4,29.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 14:30:00,A2006,30.4,0.0,0.0,26.340323101104243,26.66991859293629,26.022194985331463,26.257960769610914,25.9297146672261,30.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,30.4,0.0,15.0,15.0,14.5,0.0,30.9,30.75,30.0,29.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 15:00:00,A2006,30.549999999999997,0.0,0.0,26.552258561554552,26.885022256254157,26.23044621099155,26.469102534978422,26.137627507200925,30.7,0.0,0.0,0.0,0.0,0.0,0.0,30.549999999999997,0.0,15.0,15.0,15.0,0.0,31.1,30.4,29.6,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 15:30:00,A2006,30.7,0.0,0.0,26.761406926284597,27.097196254722718,26.43607613149693,26.677492920904392,26.342934269376883,30.9,0.0,0.0,0.0,0.0,0.0,0.0,30.7,0.0,15.0,15.0,15.5,0.0,30.75,30.0,29.25,28.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 16:00:00,A2006,30.9,0.0,0.0,26.97014361460179,27.308822423260196,26.641452705579567,26.885505739463696,26.548002227254923,31.1,0.0,0.0,0.0,0.0,0.0,0.0,30.9,0.0,15.0,15.0,16.0,0.0,30.4,29.6,28.9,28.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 16:30:00,A2006,31.1,0.0,0.0,27.178487151944708,27.519925414213485,26.846587333828488,27.09315798118783,26.75284212702845,30.75,0.0,0.0,0.0,0.0,0.0,0.0,31.1,0.0,15.0,15.0,16.5,0.0,30.0,29.25,28.6,28.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 17:00:00,A2006,30.75,0.0,0.0,27.361705230107198,27.70577877057388,27.026740903806207,27.275715872034375,26.932714231312172,30.4,0.0,0.0,0.0,0.0,0.0,0.0,30.75,0.0,15.0,15.0,17.0,0.0,29.6,28.9,28.3,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 17:30:00,A2006,30.4,0.0,0.0,27.520928494752376,27.867518725898055,27.183037563134928,27.43430865779283,27.088742090903125,30.0,0.0,0.0,0.0,0.0,0.0,0.0,30.4,0.0,15.0,15.0,17.5,0.0,29.25,28.6,28.05,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 18:00:00,A2006,30.0,0.0,0.0,27.65498671248852,28.003980383232644,27.314300872793854,27.567764768192152,27.219748696812484,29.6,0.0,0.0,0.0,0.0,0.0,0.0,30.0,0.0,15.0,15.0,18.0,0.0,28.9,28.3,27.8,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 18:30:00,A2006,29.6,0.0,0.0,27.765012310426535,28.116301265987175,27.42165733351813,27.677215353623506,27.326860005455924,29.25,0.0,0.0,0.0,0.0,0.0,0.0,29.6,0.0,15.0,15.0,18.5,0.0,28.6,28.05,27.5,26.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 19:00:00,A2006,29.25,0.0,0.0,27.85433675645734,28.207817709017753,27.508432753509815,27.765990662710447,27.413401305210407,28.9,0.0,0.0,0.0,0.0,0.0,0.0,29.25,0.0,15.0,15.0,19.0,0.0,28.3,27.8,27.2,26.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 19:30:00,A2006,28.9,0.0,0.0,27.92389160241676,28.279465912111956,27.575553279601873,27.835021082888478,27.48029824647594,28.6,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,19.5,0.0,28.05,27.5,26.85,26.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 20:00:00,A2006,28.6,0.0,0.0,27.976816480308006,28.334389946066917,27.62615338201979,27.887445134158497,27.530684825384522,28.3,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,20.0,0.0,27.8,27.2,26.5,25.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 20:30:00,A2006,28.3,0.0,0.0,28.013859738694144,28.373342398493907,27.6609764798289,27.924010103121365,27.56530400824222,28.05,0.0,0.0,0.0,0.0,0.0,0.0,28.3,0.0,15.0,15.0,20.5,0.0,27.5,26.85,26.1,25.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 21:00:00,A2006,28.05,0.0,0.0,28.037986050452908,28.399291990561682,27.6829825382366,27.947679648480904,27.58711532787132,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.05,0.0,15.0,15.0,21.0,0.0,27.2,26.5,25.7,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 21:30:00,A2006,27.8,0.0,0.0,28.04977667818253,28.412823850986406,27.692748324015955,27.959034064299264,27.59669513811711,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,21.5,0.0,26.85,26.1,25.35,24.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 22:00:00,A2006,27.5,0.0,0.0,28.047536727664315,28.41224677769202,27.68857464943524,27.956377531405796,27.592343856901838,27.2,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,22.0,0.0,26.5,25.7,25.0,24.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 22:30:00,A2006,27.2,0.0,0.0,28.031897574919423,28.398195672695877,27.671088790210653,27.940340542492535,27.574688383341254,26.85,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,22.5,0.0,26.1,25.35,24.8,24.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 23:00:00,A2006,26.85,0.0,0.0,28.00121218404805,28.369026867424562,27.638639794651173,27.90927521808037,27.542077406090897,26.5,0.0,0.0,0.0,0.0,0.0,0.0,26.85,0.0,15.0,15.0,23.0,0.0,25.7,25.0,24.6,24.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 23:30:00,A2006,26.5,0.0,0.0,27.956157635765887,28.325420658390456,27.59190100389187,27.863857833266753,27.495183922816807,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.5,0.0,15.0,15.0,23.5,0.0,25.35,24.8,24.450000000000003,24.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 00:00:00,A2006,26.1,0.0,0.0,27.895130542156423,28.265776728762887,27.529265458716736,27.80248423076975,27.432400646290052,25.7,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,0.0,0.0,25.0,24.6,24.3,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 00:30:00,A2006,25.7,0.0,0.0,27.818849667759384,28.190816775968557,27.45144851307448,27.72587244038511,27.354442617207,25.35,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,0.5,0.0,24.8,24.450000000000003,24.1,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 01:00:00,A2006,25.35,0.0,0.0,27.73025143271021,28.103480021049972,27.36138332998613,27.63695818056778,27.264242699432685,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.35,0.0,15.0,15.0,1.0,0.0,24.6,24.3,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 01:30:00,A2006,25.0,0.0,0.0,27.62989011823825,28.004323420102722,27.259621080136753,27.536295062442232,27.162351777958214,24.8,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,1.5,0.0,24.450000000000003,24.1,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 02:00:00,A2006,24.8,0.0,0.0,27.52504506291753,27.9006288661981,27.1534381315306,27.43116178463233,27.056045947950096,24.6,0.0,0.0,0.0,0.0,0.0,0.0,24.8,0.0,15.0,15.0,2.0,0.0,24.3,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 02:30:00,A2006,24.6,0.0,0.0,27.415918035086243,27.792600567219186,27.043033415611724,27.321759504323875,26.945523880292342,24.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,2.5,0.0,24.1,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 03:00:00,A2006,24.450000000000003,0.0,0.0,27.30495172350736,27.682683541694324,26.930846911909196,27.2105303266293,26.833225305679186,24.3,0.0,0.0,0.0,0.0,0.0,0.0,24.450000000000003,0.0,15.0,15.0,3.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 03:30:00,A2006,24.3,0.0,0.0,27.19222889594953,27.57096278231808,26.816958800873284,27.09755646193098,26.719230166923623,24.1,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,3.5,0.0,23.9,23.9,23.9,24.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 04:00:00,A2006,24.1,0.0,0.0,27.0755785956318,27.455269457113765,26.699195654833986,26.980666421144086,26.60136480941206,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.1,0.0,15.0,15.0,4.0,0.0,23.9,23.9,23.9,24.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 04:30:00,A2006,23.9,0.0,0.0,26.955177558828368,27.335782331543644,26.577731850366455,26.8600364321926,26.47980339298852,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,4.5,0.0,23.9,23.9,24.25,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 05:00:00,A2006,23.9,0.0,0.0,26.840194568681092,27.22167212662418,26.461733917099963,26.744834792743934,26.363712240304036,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,5.0,0.0,23.9,23.9,24.6,25.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 05:30:00,A2006,23.9,0.0,0.0,26.730385813090443,27.112696880926094,26.350955890830466,26.634817227070457,26.252845189490355,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,5.5,0.0,23.9,24.25,25.0,25.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 06:00:00,A2006,23.9,0.0,0.0,26.625518451501375,27.00862552128442,26.245162875743095,26.529750451852287,26.14696715596329,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,6.0,0.0,23.9,24.6,25.4,26.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 06:30:00,A2006,23.9,0.0,0.0,26.525370121183812,26.90923737282662,26.144130546334654,26.429411681518935,26.04585363394494,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,6.5,0.0,24.25,25.0,25.75,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 07:00:00,A2006,23.9,0.0,0.0,26.42972846573054,26.81432169104942,26.047644671749595,26.333588155850585,25.949290220417417,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,7.0,0.0,24.6,25.4,26.1,26.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 07:30:00,A2006,23.9,0.0,0.0,26.338390684772666,26.723677214952197,25.955500661520862,26.242076688837308,25.85707216049863,24.25,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,7.5,0.0,25.0,25.75,26.4,26.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 08:00:00,A2006,24.25,0.0,0.0,26.266913103957897,26.65286174027935,25.883253131752422,26.170433237839628,25.784753913276194,24.6,0.0,0.0,0.0,0.0,0.0,0.0,24.25,0.0,15.0,15.0,8.0,0.0,25.4,26.1,26.7,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 08:30:00,A2006,24.6,0.0,0.0,26.21440201427979,26.60098296196678,25.830006740823563,26.117763742136844,25.731439987178767,25.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,8.5,0.0,25.75,26.4,26.95,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 09:00:00,A2006,25.0,0.0,0.0,26.1822539236372,26.569438728678275,25.797156437486503,26.085464373740688,25.698525187755724,25.4,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,9.0,0.0,26.1,26.7,27.2,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 09:30:00,A2006,25.4,0.0,0.0,26.16955249707353,26.557313985887752,25.78378439779961,26.072618476922358,25.685091554306716,25.75,0.0,0.0,0.0,0.0,0.0,0.0,25.4,0.0,15.0,15.0,9.5,0.0,26.4,26.95,27.5,28.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 10:00:00,A2006,25.75,0.0,0.0,26.17317263470522,26.561484856522803,25.78676409989863,26.07610064546085,25.688012434362914,26.1,0.0,0.0,0.0,0.0,0.0,0.0,25.75,0.0,15.0,15.0,10.0,0.0,26.7,27.2,27.8,28.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 10:30:00,A2006,26.1,0.0,0.0,26.192379866143487,26.581218037979276,25.805359715403192,26.095176116415114,25.706551874816583,26.4,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,10.5,0.0,26.95,27.5,28.15,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 11:00:00,A2006,26.4,0.0,0.0,26.22422277216703,26.61356322627021,25.83661852821005,26.126893191176435,25.737757040449836,26.7,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,11.0,0.0,27.2,27.8,28.5,29.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 11:30:00,A2006,26.7,0.0,0.0,26.26813274741951,26.65795288108805,25.879970694440598,26.170682997573497,25.781057973629594,26.95,0.0,0.0,0.0,0.0,0.0,0.0,26.7,0.0,15.0,15.0,11.5,0.0,27.5,28.15,28.9,29.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 12:00:00,A2006,26.95,0.0,0.0,26.321316773785632,26.71159500143909,25.93262201319077,26.22375226268269,25.83366036481626,27.2,0.0,0.0,0.0,0.0,0.0,0.0,26.95,0.0,15.0,15.0,12.0,0.0,27.8,28.5,29.3,30.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 12:30:00,A2006,27.2,0.0,0.0,26.38335751896528,26.77407322637433,25.994154022597186,26.28568341086197,25.89514564839953,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,12.5,0.0,28.15,28.9,29.65,29.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 13:00:00,A2006,27.5,0.0,0.0,26.456106430611843,26.847239931187485,26.066417091580313,26.35832765737318,25.96736409422155,27.8,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,13.0,0.0,28.5,29.3,30.0,29.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 13:30:00,A2006,27.8,0.0,0.0,26.53908164123431,26.93061413428405,26.1489283224592,26.441202912791386,26.049832709981583,28.15,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,13.5,0.0,28.9,29.65,29.65,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 14:00:00,A2006,28.15,0.0,0.0,26.634072967378767,27.025986498241267,26.243476547948536,26.536098781715772,26.144340238032413,28.5,0.0,0.0,0.0,0.0,0.0,0.0,28.15,0.0,15.0,15.0,14.0,0.0,29.3,30.0,29.3,28.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 14:30:00,A2006,28.5,0.0,0.0,26.740539683846723,27.132817105820408,26.349520103290853,26.642474336538562,26.250344927320956,28.9,0.0,0.0,0.0,0.0,0.0,0.0,28.5,0.0,15.0,15.0,14.5,0.0,29.65,29.65,28.9,28.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 15:00:00,A2006,28.9,0.0,0.0,26.86021539807362,27.25284033605849,26.468791698642764,26.762062991394327,26.369579405591512,29.3,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,15.0,0.0,30.0,29.3,28.5,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 15:30:00,A2006,29.3,0.0,0.0,26.99250570516031,27.385462520935857,26.60069607220384,26.894270156781584,26.501448332339894,29.65,0.0,0.0,0.0,0.0,0.0,0.0,29.3,0.0,15.0,15.0,15.5,0.0,29.65,28.9,28.15,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 16:00:00,A2006,29.65,0.0,0.0,27.134592948428093,27.527866707493743,26.742414748954666,27.036277999726412,26.6431331573846,30.0,0.0,0.0,0.0,0.0,0.0,0.0,29.65,0.0,15.0,15.0,16.0,0.0,29.3,28.5,27.8,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 16:30:00,A2006,30.0,0.0,0.0,27.28603626574883,27.679612705656524,26.893506085251705,27.187645489738724,26.79419216530229,29.65,0.0,0.0,0.0,0.0,0.0,0.0,30.0,0.0,15.0,15.0,16.5,0.0,28.9,28.15,27.5,26.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 17:00:00,A2006,29.65,0.0,0.0,27.414914633790133,27.80878013390198,27.02204831141538,27.31645144270048,26.922703517863688,29.3,0.0,0.0,0.0,0.0,0.0,0.0,29.65,0.0,15.0,15.0,17.0,0.0,28.5,27.8,27.2,26.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 17:30:00,A2006,29.3,0.0,0.0,27.522243475269576,27.91638502787639,27.129056137401687,27.423711127778958,27.029681859559822,28.9,0.0,0.0,0.0,0.0,0.0,0.0,29.3,0.0,15.0,15.0,17.5,0.0,28.15,27.5,26.95,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 18:00:00,A2006,28.9,0.0,0.0,27.606742518882445,28.001147701621953,27.21324861121861,27.508144127028906,27.11384617587963,28.5,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,18.0,0.0,27.8,27.2,26.7,26.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 18:30:00,A2006,28.5,0.0,0.0,27.669439105532735,28.064096055048964,27.275652423713773,27.570777641312606,27.176223097965046,28.15,0.0,0.0,0.0,0.0,0.0,0.0,28.5,0.0,15.0,15.0,18.5,0.0,27.5,26.95,26.4,25.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 19:00:00,A2006,28.15,0.0,0.0,27.713564345783762,28.10846173257176,27.319498064646652,27.61484264745354,27.22004305855662,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.15,0.0,15.0,15.0,19.0,0.0,27.2,26.7,26.1,25.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 19:30:00,A2006,27.8,0.0,0.0,27.739953950223494,28.135080954606032,27.34562065173755,27.64117472831813,27.24614112092157,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,19.5,0.0,26.95,26.4,25.75,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 20:00:00,A2006,27.5,0.0,0.0,27.751656022463436,28.14700231164876,27.35706772240936,27.652821865543814,27.2575647704801,27.2,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,20.0,0.0,26.7,26.1,25.4,24.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 20:30:00,A2006,27.2,0.0,0.0,27.74933150145258,28.144887207624564,27.35449967490094,27.650444881594343,27.254974355808496,26.95,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,20.5,0.0,26.4,25.75,25.0,24.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 21:00:00,A2006,26.95,0.0,0.0,27.735861583887214,28.131617283281457,27.3407971895304,27.636924861922598,27.241250509797116,26.7,0.0,0.0,0.0,0.0,0.0,0.0,26.95,0.0,15.0,15.0,21.0,0.0,26.1,25.4,24.6,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 21:30:00,A2006,26.7,0.0,0.0,27.711747812612288,28.107694505533793,27.31646131600153,27.61276324313608,27.216894236856245,26.4,0.0,0.0,0.0,0.0,0.0,0.0,26.7,0.0,15.0,15.0,21.5,0.0,25.75,25.0,24.25,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 22:00:00,A2006,26.4,0.0,0.0,27.675219161044733,28.071348252784773,27.27972055678146,27.576188897194957,27.180133996197714,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,22.0,0.0,25.4,24.6,23.9,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 22:30:00,A2006,26.1,0.0,0.0,27.62683429879772,28.023137581409458,27.231133131726295,27.527760396821183,27.131527966368818,25.75,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,22.5,0.0,25.0,24.25,23.6,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 23:00:00,A2006,25.75,0.0,0.0,27.564876755351825,27.96134639024603,27.16898214079861,27.46576117896423,27.069359207882222,25.4,0.0,0.0,0.0,0.0,0.0,0.0,25.75,0.0,15.0,15.0,23.0,0.0,24.6,23.9,23.3,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 23:30:00,A2006,25.4,0.0,0.0,27.48995730136099,27.88658580268496,27.093877944462673,27.39080192591084,26.99423804352752,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4,0.0,15.0,15.0,23.5,0.0,24.25,23.6,23.05,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 00:00:00,A2006,25.0,0.0,0.0,27.400409222799748,27.797189441564136,27.004153436961854,27.30121583924485,26.90449733156878,24.6,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,0.0,0.0,23.9,23.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 00:30:00,A2006,24.6,0.0,0.0,27.29689080777376,27.69381591669375,26.90046653229857,27.19766112647883,26.800794951648186,24.25,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,0.5,0.0,23.6,23.05,22.5,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 01:00:00,A2006,24.25,0.0,0.0,27.18228072142394,27.57934420044253,26.785695538345134,27.083016375787285,26.68600917882402,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.25,0.0,15.0,15.0,1.0,0.0,23.3,22.8,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 01:30:00,A2006,23.9,0.0,0.0,27.057078088959862,27.454273711422616,26.660339239119605,26.957780638876855,26.56063876577694,23.6,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,1.5,0.0,23.05,22.5,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 02:00:00,A2006,23.6,0.0,0.0,26.924009574956667,27.3213313944086,26.527123973359224,26.824680510127397,26.427410021316977,23.3,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,2.0,0.0,22.8,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 02:30:00,A2006,23.3,0.0,0.0,26.783429144083616,27.180871481660212,26.38640339455806,26.684069887171663,26.286676570357713,23.05,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,2.5,0.0,22.5,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
