timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-22 03:00:00,A2006,23.05,0.0,0.0,26.637924832599854,27.035482264985504,26.240765241802947,26.538536742248937,26.141026124691617,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,3.0,0.0,22.2,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 03:30:00,A2006,22.8,0.0,0.0,26.487718215132862,26.885385563061156,26.090430805921816,26.388302588847736,25.990679949080494,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,3.5,0.0,22.2,22.2,22.2,22.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 04:00:00,A2006,22.5,0.0,0.0,26.330770895451884,26.728543212723405,25.933361419655334,26.231328972349587,25.833599351371873,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,4.0,0.0,22.2,22.2,22.2,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 04:30:00,A2006,22.2,0.0,0.0,26.16738620515655,26.56525876815085,25.769860155770843,26.067919168593857,25.67008738056014,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,4.5,0.0,22.2,22.2,22.299999999999997,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 05:00:00,A2006,22.2,0.0,0.0,26.011353825924505,26.40932212358406,25.613716448761156,25.911862806007132,25.513933448434933,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.0,0.0,22.2,22.2,22.4,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 05:30:00,A2006,22.2,0.0,0.0,25.862342903757902,26.260402628022778,25.464599208566906,25.76282897973681,25.36480644325536,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.5,0.0,22.2,22.299999999999997,22.5,22.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 06:00:00,A2006,22.2,0.0,0.0,25.720037473088798,26.118184509761754,25.322192244181394,25.620501675648654,25.22239015330887,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,6.0,0.0,22.2,22.4,22.6,22.8,0.18,1.0,11.9,0.027880975331875002,0.39426508509541003,0.42214606042728503,0.1520036122610713,7.068018667957176,-7.642168340645533,4.616666666666666
2024-07-22 06:30:00,A2006,21.75979219318227,1.17855,0.8519443312500001,25.206931182990846,25.493437455548932,24.906006928027047,25.133064598934304,24.827205247607214,22.2,0.8639430781079904,0.8273150848013804,0.7219450932193067,1.0,0.6845941635047952,0.4365,24.988542193182273,0.85,11.9,17.900000000000002,6.5,0.0,22.299999999999997,22.5,22.700000000000003,23.0,0.18,1.0,11.9,0.05942923695627361,0.39426508509541003,0.45369432205168364,0.0,5.645404304611832,-6.099098626663515,4.616666666666666
2024-07-22 07:00:00,A2006,21.36017984774977,1.6540383685276652,1.1956629856494356,24.7739241441864,24.995136384524926,24.58977747244203,24.749793223349787,24.49598242186277,22.2,0.6975253342906143,0.6673246261695192,0.5847964827945971,0.802567293698748,0.5497121557573519,0.6126068031583944,24.588929847749768,0.85,11.9,17.900000000000002,7.0,0.0,22.4,22.6,22.8,23.2,0.18,1.0,11.9,0.07124267275770808,0.39426508509541003,0.4655077578531181,0.0,4.615957448933401,-5.081465206786519,4.616666666666666
2024-07-22 07:30:00,A2006,21.038406638004005,1.7765154528278386,1.2841986079629242,24.445273898579366,24.614546616075636,24.307833526322828,24.43845587251709,24.255909653686057,22.299999999999997,0.5588776710712468,0.5435403507492306,0.48241435052239245,0.6436263718994315,0.4371086199701532,0.6579686862325328,24.267156638004007,0.85,11.9,17.900000000000002,7.5,0.0,22.5,22.700000000000003,23.0,23.35,0.18,1.0,11.850000000000001,0.06770971061398064,0.3995143373805217,0.46722404799450235,0.0,3.8199757227925093,-4.287199770787011,4.608333333333333
2024-07-22 08:00:00,A2006,20.764046209017682,1.7416755013388927,1.2658715253168735,24.216648440603887,24.293567554740044,24.070697448981033,24.19157511438115,24.023509356824047,22.4,0.4577541037436649,0.446037910020037,0.3932333490959251,0.5267969847777563,0.35769851228990585,0.6450650004958861,24.03217120901768,0.85,11.850000000000001,17.85,8.0,1.0,22.6,22.8,23.2,23.5,0.18,1.0,11.8,0.0647545135617469,0.4047826086956522,0.4695371222573991,0.0,3.2132231743555266,-3.682760296612926,4.6
2024-07-22 08:30:00,A2006,20.535043658146947,1.7114238734437008,1.2506229955189847,23.998554567406064,24.058825497531224,23.87027924988507,23.95408314621781,23.822938750725545,22.5,0.4749962388353522,0.4545964613706973,0.40334280685572166,0.51412019628179,0.36483578946709516,0.6338606938680373,23.842543658146948,0.85,11.8,17.8,8.5,1.0,22.700000000000003,23.0,23.35,23.7,0.18,1.0,11.75,0.057811592945898486,0.41007000259268866,0.46788159553858716,0.0,2.7253950454444533,-3.1932766409830404,4.591666666666667
2024-07-22 09:00:00,A2006,20.334692718729578,1.6357942677783976,1.2017976011084417,23.82482214026326,23.890037675491275,23.730708706798836,23.799133769187474,23.6749621448055,22.6,0.41143361164651737,0.38920915336058287,0.3625667292086117,0.4466862567265228,0.32724065550475306,0.6058497288068139,23.68156771872958,0.85,11.75,17.75,9.0,1.0,22.8,23.2,23.5,23.9,0.18,1.0,11.7,0.05225690089992831,0.41537662337662346,0.46763352427655175,0.0,2.3861838945183,-2.8538174187948515,4.583333333333334
2024-07-22 09:30:00,A2006,20.184574967593605,1.5698210868184148,1.1595091002512519,23.675827231896058,23.726264712058356,23.645041104418542,23.651964039526884,23.582856598169005,22.700000000000003,0.39004926362503994,0.3693785856686594,0.34404578821876153,0.4188205756061912,0.3031385363559079,0.5814152173401536,23.570824967593605,0.85,11.7,17.7,9.5,1.0,23.0,23.35,23.7,24.25,0.18,1.0,11.649999999999999,0.048145016889346325,0.42070257611241235,0.46884759300175866,0.0,2.118948691853826,-2.5877962848555844,4.575
2024-07-22 10:00:00,A2006,20.05861540451529,1.517155915215673,1.1265830892923383,23.55535922449027,23.59220869164623,23.522895409506102,23.53947336674961,23.472764791306847,22.8,0.3723249753863206,0.3502061063169537,0.3350626910122025,0.400096384848588,0.28935236790785385,0.561909598228027,23.48424040451529,0.85,11.649999999999999,17.65,10.0,1.0,23.2,23.5,23.9,24.6,0.18,1.0,11.6,0.045089953339542396,0.42604796663190836,0.47113791997145077,0.0,1.879788841693262,-2.350926761664713,4.566666666666666
2024-07-22 10:30:00,A2006,19.938963043326645,1.4755203642824266,1.1014759519368313,23.471014859110586,23.461328935122598,23.42545473677834,23.42895530263169,23.394422670223992,23.0,0.3588461993474951,0.33667111105074365,0.318451748184707,0.38561340982373843,0.2718917389775143,0.5464890238083061,23.403963043326645,0.85,11.6,17.6,10.5,1.0,23.35,23.7,24.25,25.0,0.18,1.0,11.5,0.04264616373211223,0.43679748822605974,0.47944365195817196,0.0,1.6452307858809574,-2.124674437839129,4.55
2024-07-22 11:00:00,A2006,19.813962946634224,1.4404394121039066,1.0866314815058844,23.362478417123764,23.36402190412885,23.333837724542033,23.34472155198214,23.355065571532844,23.2,0.3524046910654877,0.3239708583522588,0.3071735901750023,0.37168862797047547,0.2615993765187954,0.5334960785570024,23.357712946634223,0.85,11.5,17.5,11.0,1.0,23.5,23.9,24.6,25.4,0.18,1.0,11.4,0.040821774921381504,0.4476260504201682,0.4884478253415497,0.0,1.4486752311436455,-1.9371230564851951,4.533333333333332
2024-07-22 11:30:00,A2006,19.702160527766782,1.4130910933712326,1.0771286859222218,23.28841570140087,23.284135103828646,23.25888819461739,23.275252041578653,23.26945225645849,23.35,0.34003512631835997,0.3151537377101992,0.296128421446904,0.3624821864587151,0.2583498023353799,0.523367071618975,23.32466052776678,0.85,11.4,17.400000000000002,11.5,1.0,23.7,24.25,25.0,25.75,0.18,1.0,11.325,0.039381618340089776,0.45579986833443065,0.49518148667452044,0.0,1.2914253841833538,-1.7866068708578742,4.520833333333333
2024-07-22 12:00:00,A2006,19.607125000852985,1.3907300814803387,1.0682980041521317,23.246568449259296,23.23430840891101,23.219703370413757,23.21260591463662,23.21390325035568,23.5,0.3320144583944996,0.3072467485221539,0.28658215891371763,0.3541152036192967,0.25,0.5150852153630884,23.288687500852987,0.85,11.325,17.325,12.0,1.0,23.9,24.6,25.4,26.1,0.18,1.0,11.25,0.03836624180143205,0.46401901241087945,0.5023852542123115,0.0,1.1769119149664247,-1.6792971691787362,4.508333333333333
2024-07-22 12:30:00,A2006,19.534217660546524,1.3745215221856706,1.0639655657668459,23.17136898324323,23.173960609315046,23.171650091381537,23.1656397999872,23.165643718021638,23.7,0.32859586869030266,0.2994400632905575,0.2828439733475894,0.3496456074205354,0.25,0.5090820452539521,23.274842660546526,0.85,11.25,17.25,12.5,1.0,24.25,25.0,25.75,26.1,0.18,1.0,11.15,0.03741637291780525,0.47504903260005304,0.5124654055178584,0.0,1.0450823125199966,-1.557547718037855,4.491666666666666
2024-07-22 13:00:00,A2006,19.44574016511958,1.3590046532565625,1.0626567010558035,23.135641755280528,23.102301805541423,23.147717925185443,23.13542217991921,23.12603753250519,23.9,0.3180887378329705,0.29411592219758087,0.27719186727111045,0.3420985551605436,0.25,0.5033350567616898,23.26511516511958,0.85,11.15,17.150000000000002,13.0,1.0,24.6,25.4,26.1,26.1,0.18,1.0,11.05,0.036305189940931265,0.48616121308858734,0.5224664030295186,0.0,0.938453940867791,-1.4609203438973095,4.4750000000000005
2024-07-22 13:30:00,A2006,19.370002876542813,1.340390758479956,1.0586573759319502,23.08666350505791,23.09706156130579,23.125108216117933,23.09531424892751,23.097236389440152,24.25,0.3135107235283153,0.29073233742896726,0.27511872419943795,0.3305763593836837,0.25,0.49644102165924286,23.268127876542813,0.85,11.05,17.05,13.5,1.0,25.0,25.75,26.1,26.1,0.18,1.0,10.875,0.035778720732593444,0.5058080064265632,0.5415867271591567,0.0,0.8080884493919283,-1.3496751765510848,4.445833333333333
2024-07-22 14:00:00,A2006,19.271289463019283,1.3313882855753263,1.0698953051115472,23.046401724865394,23.064285403464662,23.07959600264829,23.081336977982282,23.05302439600477,24.6,0.30711329328568043,0.28646850571108806,0.2745277429773201,0.33198830408247676,0.25,0.49310677243530604,23.307226963019282,0.85,10.875,16.875,14.0,1.0,25.4,26.1,26.1,26.1,0.18,1.0,10.7,0.03521195972814245,0.5257142857142858,0.5609262454424282,0.0,0.6815184334001861,-1.2424446788426144,4.416666666666667
2024-07-22 14:30:00,A2006,19.16749169881433,1.3215587640228985,1.0802090947432166,23.04226899122185,23.088762136167755,23.08896536775178,23.059633814941677,23.073268672846027,25.0,0.30087663148152805,0.2859540532242262,0.2686567360089869,0.3264119878331835,0.25,0.4894662088973698,23.34124169881433,0.85,10.7,16.7,14.5,1.0,25.75,26.1,26.1,26.1,0.18,1.0,10.5,0.03511603073749673,0.548788701792504,0.5839047325300007,0.0,0.5903774160389473,-1.174282148568948,4.383333333333334
2024-07-22 15:00:00,A2006,19.08662543320037,1.3198805006090097,1.0996254420698814,23.073614545058867,23.07648230261093,23.113430903363575,23.075219253350607,23.081890216555607,25.4,0.3007717220345166,0.28356909717884654,0.27297709942898196,0.33067350296801024,0.25,0.48884462985518873,23.417875433200372,0.85,10.5,16.5,15.0,1.0,26.1,26.1,26.1,26.1,0.18,1.0,10.3,0.03484893005775028,0.572216748768473,0.6070656788262232,0.0,0.5123093457810245,-1.1193750246072476,4.35
2024-07-22 15:30:00,A2006,19.012234504234097,1.3151849851195543,1.1164276542433615,23.103295272973046,23.105355907156945,23.137409821272538,23.0888683885182,23.095758003305622,25.75,0.3060164549349597,0.28714708361833186,0.2792829565237694,0.32636112229606656,0.25,0.48710555004427936,23.500984504234097,0.85,10.3,16.3,15.5,1.0,26.1,26.1,26.1,25.75,0.18,1.0,10.125,0.03476306633578877,0.5930128116820498,0.6277758780178385,0.0,0.4564616825864129,-1.0842375606042514,4.320833333333334
2024-07-22 16:00:00,A2006,18.955470232489127,1.313668394023554,1.1332442505318814,23.135791731237862,23.13049740522997,23.15353343439391,23.10736750092585,23.154525223124644,26.1,0.30895143514987133,0.2886160282763124,0.28395537849760766,0.3275796207222213,0.25,0.48654384963835334,23.582032732489125,0.85,10.125,16.125,16.0,1.0,26.1,26.1,26.1,25.4,0.18,1.0,9.95,0.034673352791970716,0.6140915395284329,0.6487648923204036,0.0,0.4098983999402873,-1.058663292260691,4.291666666666666
2024-07-22 16:30:00,A2006,18.90542630836561,1.3120800546810034,1.149956162924482,23.150700251017614,23.14142109348236,23.207607727261788,23.16789283095062,23.20252570458297,26.1,0.3112725163192395,0.2900847609672125,0.28640966173423055,0.32671746452680467,0.2562259581582257,0.48595557580777904,23.66980130836561,0.85,9.95,15.95,16.5,1.0,26.1,26.1,25.75,25.0,0.18,1.0,9.95,0.034138773181364095,0.6140915395284329,0.6482303127097969,0.0,0.43835619249908553,-1.0865865052088823,4.291666666666666
2024-07-22 17:00:00,A2006,18.936329207596437,1.3025348207873562,1.1415903619938186,23.1954019048143,23.18264929097076,23.26715078263985,23.167687045528567,23.255072780764,26.1,0.3041091458491005,0.29353918377508437,0.2902418114328116,0.31680474475629183,0.2629025897838067,0.48242030399531705,23.700704207596438,0.85,9.95,15.95,17.0,1.0,26.1,26.1,25.4,24.6,0.18,1.0,9.95,0.033596695621931724,0.6140915395284329,0.6476882351503646,0.0,0.46925836943948024,-1.1169466045898448,4.291666666666666
2024-07-22 17:30:00,A2006,18.968770735973667,1.292710692478027,1.1329801275387108,23.231126751970848,23.212478988362676,23.273303275443833,23.171604907053858,23.2946368571179,26.1,0.3017068930744985,0.2848195980565757,0.2945508950802727,0.31157583567098884,0.27022977949989885,0.47878173795482476,23.733145735973668,0.85,9.95,15.95,17.5,1.0,26.1,25.75,25.0,24.25,0.18,1.0,9.95,0.03291292341584786,0.6140915395284329,0.6470044629442807,0.0,0.48773784439072027,-1.134742307335001,4.291666666666666
2024-07-22 18:00:00,A2006,18.987661727911657,1.2801016146109183,1.1219290588555568,23.23514233317208,23.247952669651163,23.28674985002168,23.200308305282093,23.32191795586528,26.1,0.2968964692619565,0.27631013794475223,0.2883137674681429,0.3033387445679053,0.27493240914875516,0.47411170911515493,23.75203672791166,0.85,9.95,15.95,18.0,1.0,26.1,25.4,24.6,23.9,0.18,1.0,9.95,0.032181029062673436,0.6140915395284329,0.6462725685911063,0.0,0.5055399236436847,-1.151812492234791,4.291666666666666
2024-07-22 18:30:00,A2006,19.00552466269474,1.2663240094016166,1.1098538489899294,23.289320674894455,23.26206302724414,23.283496217511768,23.23610468356768,23.318827502352132,26.1,0.28555004571971704,0.27205078549847034,0.2831077342942211,0.29551682826430203,0.2771832483985846,0.4690088923709691,23.76989966269474,0.85,9.95,15.95,18.5,1.0,25.75,25.0,24.25,23.45,0.18,1.0,9.95,0.031235816521940213,0.6140915395284329,0.6453273560503731,0.0,0.5217864767657768,-1.1671138328161499,4.291666666666666
2024-07-22 19:00:00,A2006,19.021554185313512,1.2480747556882212,1.0938595186884956,23.309538715128998,23.266904917688393,23.318997835615686,23.277871083814585,23.31782965169575,26.1,0.2833179589818609,0.268838866335739,0.2745108500228819,0.283217533861313,0.2736059222869871,0.46224990951415595,23.785929185313513,0.85,9.95,15.95,19.0,0.0,25.4,24.6,23.9,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 19:30:00,A2006,26.1,0.0,0.0,23.457609472948192,23.434894196392417,23.44864293301298,23.42286688504293,23.44302731736944,25.75,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,19.5,0.0,25.0,24.25,23.45,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 20:00:00,A2006,25.75,0.0,0.0,23.583267046665522,23.579573957554757,23.556704001027395,23.545587875215997,23.546841088087817,25.4,0.0,0.0,0.0,0.0,0.0,0.0,25.75,0.0,15.0,15.0,20.0,0.0,24.6,23.9,23.0,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 20:30:00,A2006,25.4,0.0,0.0,23.687520029565572,23.701993129464793,23.644152320981163,23.647036420831277,23.630233239123864,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4,0.0,15.0,15.0,20.5,0.0,24.25,23.45,22.5,21.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 21:00:00,A2006,25.0,0.0,0.0,23.76908162823512,23.800903438638876,23.70966546653701,23.725919781893868,23.69187274336329,24.6,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.0,0.0,23.9,23.0,22.0,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 21:30:00,A2006,24.6,0.0,0.0,23.82897295496454,23.87736278390013,23.754230520542844,23.783253391708644,23.732738469911943,24.25,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,21.5,0.0,23.45,22.5,21.55,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 22:00:00,A2006,24.25,0.0,0.0,23.870419171991138,23.934631458624622,23.781040147118418,23.822256989081755,23.756015238765904,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.25,0.0,15.0,15.0,22.0,0.0,23.0,22.0,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 22:30:00,A2006,23.9,0.0,0.0,23.894250309251536,23.973573042986516,23.79089334049809,23.843755424573075,23.76249455302144,23.45,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,22.5,0.0,22.5,21.55,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 23:00:00,A2006,23.45,0.0,0.0,23.896759045335216,23.99051225605212,23.780053140175678,23.844036430467288,23.748432298135477,23.0,0.0,0.0,0.0,0.0,0.0,0.0,23.45,0.0,15.0,15.0,23.0,0.0,22.0,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 23:30:00,A2006,23.0,0.0,0.0,23.878904888295132,23.986439204529773,23.749450748867773,23.82405479109626,23.71475284471938,22.5,0.0,0.0,0.0,0.0,0.0,0.0,23.0,0.0,15.0,15.0,23.5,0.0,21.55,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 00:00:00,A2006,22.5,0.0,0.0,23.83935416832185,23.960049440325932,23.697725465168723,23.782472325496926,23.660088966707008,22.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,0.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 00:30:00,A2006,22.0,0.0,0.0,23.779083230747368,23.912347215511264,23.625827819236132,23.720261070849563,23.585384963205193,21.55,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,15.0,15.0,0.5,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 01:00:00,A2006,21.55,0.0,0.0,23.701274485363736,23.846541590813256,23.536915567370507,23.640599322661334,23.49379263986096,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.55,0.0,15.0,15.0,1.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 01:30:00,A2006,21.1,0.0,0.0,23.60671713352237,23.76344721922666,23.431754366838835,23.544272353141572,23.386071971067217,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 02:00:00,A2006,21.1,0.0,0.0,23.516414862513862,23.68409209436146,23.331325420331087,23.452280097250203,23.283198732369193,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 02:30:00,A2006,21.1,0.0,0.0,23.43017619370074,23.608307950115194,23.23541577641619,23.364427492873943,23.18495478941258,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.5,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 03:00:00,A2006,21.1,0.0,0.0,23.347818264984205,23.53593409236001,23.143822066477462,23.280528255694616,23.091131823889015,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,3.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 03:30:00,A2006,21.1,0.0,0.0,23.269166443059916,23.46681705820381,23.056350073485977,23.200404484188358,23.00153089181401,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,3.5,0.0,21.1,21.1,21.1,21.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 04:00:00,A2006,21.1,0.0,0.0,23.19405395312222,23.400810290584637,22.972814320179108,23.12388628239988,22.91596200168238,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,4.0,0.0,21.1,21.1,21.1,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 04:30:00,A2006,21.1,0.0,0.0,23.122321525231722,23.33777382750833,22.893037675771048,23.050811399691884,22.834243711606675,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,4.5,0.0,21.1,21.1,21.3,21.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 05:00:00,A2006,21.1,0.0,0.0,23.053817056596294,23.277574005270456,22.81685098036135,22.98102488670575,22.756202744584375,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.0,0.0,21.1,21.1,21.5,21.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 05:30:00,A2006,21.1,0.0,0.0,22.98839528904946,23.220083175033285,22.74409268624509,22.914378766803992,22.68167362107808,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.5,0.0,21.1,21.3,21.65,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 06:00:00,A2006,21.1,0.0,0.0,22.925917501042235,23.165179432156787,22.67460851536406,22.850731722297812,22.610498308129568,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,6.0,0.0,21.1,21.5,21.8,22.2,0.18,1.0,12.45,0.011557691205625,0.3377496839443743,0.3493073751499993,0.7667039495219452,1.5061405216718122,-2.6221518463437565,4.708333333333333
2024-07-23 06:30:00,A2006,19.735592418554432,0.5224500000000001,0.3550374281250001,22.73724466432621,22.982473167610568,22.58035657127044,22.69611427571394,22.470403422034956,21.1,0.25,0.25,0.25,0.25,0.25,0.1935,22.531217418554434,0.85,12.45,18.45,6.5,0.0,21.3,21.65,22.0,22.85,0.18,1.0,12.45,0.015800647338346796,0.3377496839443743,0.3535503312827211,1.104267518045745,1.2974931298381491,-2.755310979166615,4.708333333333333
2024-07-23 07:00:00,A2006,19.610896104556808,0.8097975000000001,0.5503080135937501,22.616972289890658,22.83305153858402,22.45164716288257,22.55907555225041,22.330718420300855,21.1,0.25,0.25,0.25,0.25,0.25,0.299925,22.40652110455681,0.85,12.45,18.45,7.0,0.0,21.5,21.8,22.2,23.5,0.18,1.0,12.45,0.019902754622702398,0.3377496839443743,0.35765243856707674,1.4244835359511754,1.1252628964784863,-2.9073988709967384,4.708333333333333
2024-07-23 07:30:00,A2006,19.500175254080993,0.9678386250000001,0.6577068356015626,22.48646400479246,22.68666974920647,22.34360655868544,22.425885623617003,22.208406991796277,21.3,0.25,0.25,0.25,0.25,0.25,0.35845875,22.295800254080994,0.85,12.45,18.45,7.5,0.0,21.65,22.0,22.85,24.15,0.18,1.0,12.35,0.022817686888775446,0.34786094899771636,0.3706786358864918,1.7161123740254443,0.9144853068570001,-3.0012763167689362,4.691666666666667
2024-07-23 08:00:00,A2006,19.352394400208016,1.05476124375,0.7250824325003907,22.382397205084995,22.567308653185343,22.242250665398497,22.28273542527935,22.093083303000927,21.5,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.226769400208017,0.85,12.35,18.35,8.0,1.0,21.8,22.2,23.5,24.8,0.18,1.0,12.25,0.024640777041065418,0.358044308632544,0.3826850856736094,1.8901629936252977,0.7368860316106628,-3.00973411090957,4.675
2024-07-23 08:30:00,A2006,19.21399014131966,1.1025686840625,0.7666297881372071,22.286387480953106,22.4921373295289,22.196476287124558,22.205658527628767,22.039014387514072,21.65,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,22.16711514131966,0.85,12.25,18.25,8.5,1.0,22.0,22.85,24.15,25.450000000000003,0.18,1.0,12.175,0.02571341661471327,0.36572960551512834,0.3914430221298416,1.9968981038270464,0.6326314308066315,-3.0209725567635197,4.6625
2024-07-23 09:00:00,A2006,19.1248390380909,1.128862776234375,0.7915797448725982,22.244531173019375,22.434535918254713,22.145872786907496,22.15357090449918,22.027693009665143,21.8,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.1370265380909,0.85,12.175,18.175,9.0,1.0,22.2,23.5,24.8,26.1,0.18,1.0,12.1,0.026325095406695483,0.37345622119815675,0.3997813166048522,2.1205411377056382,0.5594359594638021,-3.079758413774292,4.6499999999999995
2024-07-23 09:30:00,A2006,19.05776742194473,1.1433245269289063,0.8084733561046027,22.20184185444278,22.363365669268113,22.09431326308014,22.105838610216054,21.99355832758164,22.0,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.12901742194473,0.85,12.1,18.1,9.5,1.0,22.85,24.15,25.450000000000003,26.4,0.18,1.0,12.0,0.02666818603141475,0.38382322713257966,0.4104914131639944,2.233007579948538,0.47478858861119405,-3.1182875817237266,4.633333333333334
2024-07-23 10:00:00,A2006,18.974462506832555,1.1512784898108985,0.8231641202147922,22.16164377040978,22.31671754831287,22.0584627362981,22.05789116662465,21.939269618457526,22.2,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.124462506832554,0.85,12.0,18.0,10.0,1.0,23.5,24.8,26.1,26.7,0.18,1.0,11.9,0.026858918512906664,0.39426508509541003,0.4211240036083167,2.2892465968140154,0.40035456040399897,-3.110725160826331,4.616666666666666
2024-07-23 10:30:00,A2006,18.894823513776878,1.1556531693959942,0.8353927848271294,22.128342868824312,22.311768562239145,22.038047471747667,22.033414326341138,21.909933577219707,22.85,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.12357351377688,0.85,11.9,17.900000000000002,10.5,1.0,24.15,25.450000000000003,26.4,26.95,0.18,1.0,11.575,0.02696443887657663,0.4287279843444228,0.4556924232209994,2.3023782116592795,0.2719085938037878,-3.0299792286840668,4.5625
2024-07-23 11:00:00,A2006,18.737439616245002,1.1580592431677967,0.8667711541597469,22.139788178737223,22.30001285034799,22.011954320896834,22.041973236819395,21.90151498988,23.5,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.222127116245,0.85,11.575,17.575,11.0,1.0,24.8,26.1,26.7,27.2,0.18,1.0,11.25,0.02702266230687881,0.46401901241087945,0.4910416747177583,2.2380699808548687,0.176533817268084,-2.905645472840711,4.508333333333333
2024-07-23 11:30:00,A2006,18.594194946575758,1.1593825837422882,0.8974345812280151,22.164161393379867,22.32621554506417,22.04256922377482,22.089960408772964,21.900953467298443,24.15,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.33481994657576,0.85,11.25,17.25,11.5,1.0,25.450000000000003,26.4,26.95,27.5,0.18,1.0,10.925,0.02705474190339202,0.5001683816651076,0.5272231235684997,2.0877320387148934,0.11345492147043722,-2.7284100837538303,4.454166666666667
2024-07-23 12:00:00,A2006,18.4763505462796,1.1601104210582585,0.9276895488893679,22.238357638263818,22.372529161027572,22.109472219149357,22.17058856104395,21.933588343085518,24.8,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.4729130462796,0.85,10.925,16.925,12.0,1.0,26.1,26.7,27.2,27.8,0.18,1.0,10.6,0.027072402848296186,0.5372077922077924,0.5642801950560885,1.9125495461265114,0.07477768405169273,-2.551607425234293,4.3999999999999995
2024-07-23 12:30:00,A2006,18.386723891301514,1.1605107315820422,0.9577114812380805,22.324496824250534,22.429803145182955,22.18387691185547,22.22437103180737,22.012352994650648,25.450000000000003,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.639223891301516,0.85,10.6,16.6,12.5,1.0,26.4,26.95,27.5,27.700000000000003,0.18,1.0,10.274999999999999,0.027082121562969096,0.5751705245856734,0.6022526461486425,1.739608254905118,0.0465876362247566,-2.388448537278517,4.345833333333333
2024-07-23 13:00:00,A2006,18.305246248870503,1.1607309023701233,0.9876006337134801,22.39417814757206,22.49819744856114,22.258535786287478,22.29594013826762,22.073931969501466,26.1,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.813683748870506,0.85,10.274999999999999,16.275,13.0,1.0,26.7,27.2,27.8,27.6,0.18,1.0,9.95,0.027087468427854068,0.6140915395284329,0.6411790079562869,1.4830261423747846,0.02487196936409007,-2.1490771196951615,4.291666666666666
2024-07-23 13:30:00,A2006,18.22303349239112,1.160851996303568,1.0174142215103084,22.495516675211658,22.588575528148336,22.33760326985975,22.42050120342777,22.19175103860292,26.4,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.987408492391122,0.85,9.95,15.95,13.5,1.0,26.95,27.5,27.700000000000003,27.5,0.18,1.0,9.8,0.02777505829603242,0.6323883928571428,0.6601634511531752,1.2065273471685707,0.0295408866212458,-1.8962316849429917,4.266666666666667
2024-07-23 14:00:00,A2006,18.24306742530107,1.1762183634169525,1.044775961305108,22.61049258497478,22.69869835870612,22.427884589286506,22.551839123363656,22.298030649331796,26.7,0.25,0.25,0.25,0.2674894438157181,0.25,0.43563643089516757,23.12556742530107,0.85,9.8,15.8,14.0,1.0,27.2,27.8,27.6,27.4,0.18,1.0,9.65,0.02900643260785922,0.6509009261857986,0.6799073587936578,0.9201176870255647,0.03635125510172508,-1.6363763009209478,4.241666666666666
2024-07-23 14:30:00,A2006,18.26963403012871,1.2027752444991409,1.082572893502008,22.743655322941226,22.791356031848032,22.516975144799282,22.702282064127104,22.405496062233226,26.95,0.25,0.25,0.25,0.2881860363738191,0.25,0.4454723127774595,23.27025903012871,0.85,9.65,15.650000000000002,14.5,1.0,27.5,27.700000000000003,27.5,27.299999999999997,0.18,1.0,9.525,0.03034898232529626,0.6664955577492597,0.696844540074556,0.6312269245571258,0.04809306822965921,-1.376164532861341,4.220833333333332
2024-07-23 15:00:00,A2006,18.310138898655616,1.2304534143198118,1.119597252023436,22.888131379434423,22.87502450166378,22.66096925352685,22.780241127130274,22.53317988913042,27.2,0.2729987387294788,0.25,0.25,0.3031287492515825,0.25,0.4557234867851155,23.409201398655615,0.85,9.525,15.525000000000002,15.0,1.0,27.8,27.6,27.4,27.2,0.18,1.0,9.4,0.031634600780404004,0.6822448979591837,0.7138794987395878,0.3400253647150162,0.06176121131416728,-1.1156660747687712,4.2
2024-07-23 15:30:00,A2006,18.351457568745268,1.2558388269337366,1.155057761072304,22.971815287206578,22.99036414968294,22.795283273531247,22.89383828509311,22.668648275056093,27.5,0.2974201366319399,0.257856217762689,0.25,0.31474559791705525,0.25,0.46512549145693943,23.548957568745266,0.85,9.4,15.400000000000002,15.5,1.0,27.700000000000003,27.5,27.299999999999997,26.65,0.18,1.0,9.25,0.03315099166401412,0.7013515825491873,0.7345025742132014,0.15504119308251063,0.07328579033649373,-0.9628295576322058,4.175000000000001
2024-07-23 16:00:00,A2006,18.382846680373472,1.2845198218175233,1.1966104965118867,23.059588270270975,23.072019219822522,22.905182410482464,22.994375147932516,22.79036005542,27.8,0.30982671784000887,0.27748033872897043,0.25,0.3315711785596343,0.25,0.4757480821546382,23.698471680373473,0.85,9.25,15.25,16.0,1.0,27.6,27.4,27.2,26.1,0.18,1.0,9.1,0.03445740679850974,0.7206884681583479,0.7551458749568576,0.050095694444948435,0.08039252713241964,-0.8856340965342256,4.1499999999999995
2024-07-23 16:30:00,A2006,18.400980117044273,1.3082409725313382,1.2341618274617512,23.101179905992744,23.149054554488725,23.024095595286695,23.062135220062284,22.899808611110103,27.700000000000003,0.3218600621964978,0.2937192062514723,0.26446131821496716,0.3406550874847969,0.25,0.4845336935301252,23.834730117044273,0.85,9.1,15.100000000000001,16.5,1.0,27.5,27.299999999999997,26.65,25.55,0.18,1.0,9.149999999999999,0.035252155452218645,0.7142170054394505,0.7494691608916692,0.0,0.12023328946167691,-0.869702450353346,4.158333333333333
2024-07-23 17:00:00,A2006,18.490373917458253,1.3222607166741416,1.2421813020205639,23.182522389927094,23.206014875634537,23.113683749130804,23.141325646138355,23.004854777609278,27.6,0.3182698006394,0.2970709953171889,0.2790780184895192,0.3417674688864947,0.25,0.48972619136079315,23.884748917458253,0.85,9.149999999999999,15.149999999999999,17.0,1.0,27.4,27.2,26.1,25.0,0.18,1.0,9.2,0.035508070368783264,0.7077714285714286,0.7432794989402118,0.0,0.16781616405506536,-0.9110956629952772,4.166666666666667
2024-07-23 17:30:00,A2006,18.579337835904173,1.3267124755604305,1.2411395208867828,23.245735986417106,23.240834042192283,23.18747213112867,23.1925114442736,23.09089497814157,27.5,0.3213226647608165,0.30188729357182575,0.28759562574706315,0.33804193117244236,0.25,0.49137499094830756,23.934337835904174,0.85,9.2,15.2,17.5,1.0,27.299999999999997,26.65,25.55,24.45,0.18,1.0,9.25,0.03520826043968021,0.7013515825491873,0.7365598429888675,0.0,0.2121587440578868,-0.9487185870467543,4.175000000000001
2024-07-23 18:00:00,A2006,18.651396567473128,1.3214941245122769,1.231054370365968,23.303988616345624,23.305020279192345,23.282594129235523,23.251437422865013,23.157151826491162,27.4,0.3202376145722993,0.3008414734792832,0.29267168119257675,0.32927784974170105,0.25700519402222866,0.4894422683378803,23.96702156747313,0.85,9.25,15.25,18.0,1.0,27.2,26.1,25.0,23.9,0.18,1.0,9.3,0.034852202515227394,0.694957313602732,0.7298095161179594,0.0,0.2657070376963608,-0.9955165538143202,4.183333333333333
2024-07-23 18:30:00,A2006,18.728981532957263,1.3152427166195961,1.220052025004253,23.369602894526757,23.350432949519725,23.324690666756887,23.33340315532001,23.26157304713062,27.299999999999997,0.31767199323951645,0.30082418872164235,0.30143230306563773,0.3254126064675854,0.26515244994687615,0.48712693208133184,24.005231532957264,0.85,9.3,15.3,18.5,1.0,26.65,25.55,24.45,23.6,0.18,1.0,9.350000000000001,0.03427243279685587,0.6885884691848907,0.7228609019817466,0.0,0.3248472141056203,-1.047708116087367,4.191666666666666
2024-07-23 19:00:00,A2006,18.80603624497366,1.3049345002759174,1.205351686223611,23.413494265506955,23.373383513452115,23.371068513218678,23.35868850906015,23.28617985208622,27.2,0.316131298492366,0.30486827749692896,0.29993660093020924,0.31755944917139867,0.28042483025012155,0.4833090741762657,24.04291124497366,0.85,9.350000000000001,15.350000000000001,19.0,0.0,26.1,25.0,23.9,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 19:30:00,A2006,27.2,0.0,0.0,23.606387023559144,23.58608125534677,23.547870430123837,23.549547526152445,23.462301758742342,26.65,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.55,24.45,23.6,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 20:00:00,A2006,26.65,0.0,0.0,23.765849607498982,23.764457598856165,23.691966260768265,23.707067887475585,23.605748179598937,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.65,0.0,15.0,15.0,20.0,0.0,25.0,23.9,23.3,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 20:30:00,A2006,26.1,0.0,0.0,23.893386375161526,23.91005700690764,23.804827779033694,23.832749832539182,23.717989511516986,25.55,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,20.5,0.0,24.45,23.6,23.05,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 21:00:00,A2006,25.55,0.0,0.0,23.990433988279257,24.024354441596795,23.88786052897718,23.92802609007492,23.800429983498724,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.55,0.0,15.0,15.0,21.0,0.0,23.9,23.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 21:30:00,A2006,25.0,0.0,0.0,24.05836445880669,24.108758491724938,23.942406805173206,23.994264916021546,23.85441063424128,24.45,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.5,0.0,23.6,23.05,22.5,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 22:00:00,A2006,24.45,0.0,0.0,24.098488058160388,24.164614359597316,23.96974849894041,24.032772994800577,23.88121215570042,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.45,0.0,15.0,15.0,22.0,0.0,23.3,22.8,22.2,21.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 22:30:00,A2006,23.9,0.0,0.0,24.11205609554317,24.193206713415435,23.97110981648809,24.04479821003455,23.882057608693902,23.6,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,22.5,0.0,23.05,22.5,22.0,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 23:00:00,A2006,23.6,0.0,0.0,24.111513571243727,24.20701241131174,23.958909874746126,24.042782290582995,23.869365016302677,23.3,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,23.0,0.0,22.8,22.2,21.8,17.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 23:30:00,A2006,23.3,0.0,0.0,24.097495460537758,24.20669685280271,23.933758930382552,24.02735708750676,23.843743590569055,23.05,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,23.5,0.0,22.5,22.0,19.450000000000003,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 00:00:00,A2006,23.05,0.0,0.0,24.07285816481356,24.19514549442659,23.898489778515337,24.00137601856896,23.808025128993446,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,0.0,0.0,22.2,21.8,17.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 00:30:00,A2006,22.8,0.0,0.0,24.03807954739695,24.172863947177394,23.85355773848215,23.965314097733355,23.762663998188742,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,0.5,0.0,22.0,19.450000000000003,19.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 01:00:00,A2006,22.5,0.0,0.0,23.99136596776409,24.13808506955441,23.79714764025045,23.917374963335355,23.70584411827025,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,1.0,0.0,21.8,17.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 01:30:00,A2006,22.2,0.0,0.0,23.933254499214705,24.09137124142446,23.72977599643918,23.858093089985264,23.638081132948088,22.0,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,19.450000000000003,19.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 02:00:00,A2006,22.0,0.0,0.0,23.86875804675004,24.03775953556036,23.656436076599416,23.792478900935926,23.564367481965423,21.8,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,15.0,15.0,2.0,0.0,17.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 02:30:00,A2006,21.8,0.0,0.0,23.79816393464629,23.977560356460145,23.577396453152442,23.72081735039381,23.484970945276977,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,21.8,0.0,15.0,15.0,2.5,0.0,19.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 03:00:00,A2006,19.450000000000003,0.0,0.0,23.624996557587206,23.81432014041944,23.39616361276058,23.54663056962609,23.303397252739515,17.1,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,3.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 03:30:00,A2006,17.1,0.0,0.0,23.35387171249578,23.552675734100564,23.117336250186355,23.274532193992915,23.024244376366237,19.1,0.0,0.0,0.0,0.0,0.0,0.0,17.1,0.0,15.0,15.0,3.5,0.0,21.1,21.1,21.1,21.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 04:00:00,A2006,19.1,0.0,0.0,23.184947485433472,23.39280532606604,22.941056118927968,23.104678245263234,22.847653379429758,21.1,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,4.0,0.0,21.1,21.1,21.1,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 04:30:00,A2006,21.1,0.0,0.0,23.113624848588966,23.330129086393068,22.862708593576208,23.03246772422639,22.76900897735542,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,4.5,0.0,21.1,21.1,21.75,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 05:00:00,A2006,21.1,0.0,0.0,23.045511730402463,23.27027327750538,22.78788670686528,22.963506676636204,22.693903573374424,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.0,0.0,21.1,21.1,22.4,23.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 05:30:00,A2006,21.1,0.0,0.0,22.98046370253435,23.21311098001764,22.71643180505634,22.897648876187574,22.622177912572575,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.5,0.0,21.1,21.75,23.049999999999997,24.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 06:00:00,A2006,21.1,0.0,0.0,22.918342835920306,23.158520985916844,22.648192373828806,22.834754676759133,22.553679906506808,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,6.0,0.0,21.1,22.4,23.7,25.0,0.18,1.0,12.45,0.011557691205625,0.3377496839443743,0.3493073751499993,0.8126564822087321,1.4740230165361528,-2.6359868738948844,4.708333333333333
2024-07-24 06:30:00,A2006,19.71698748774483,0.5224500000000001,0.3550374281250001,22.746256325487213,23.006176141843525,22.49581818596206,22.70212779563712,22.43048472849614,21.1,0.25,0.25,0.25,0.25,0.25,0.1935,22.512612487744832,0.85,12.45,18.45,6.5,0.0,21.75,23.049999999999997,24.35,25.35,0.18,1.0,12.45,0.015800647338346796,0.3377496839443743,0.3535503312827211,1.1633779801552624,1.2749435014294415,-2.791871812867425,4.708333333333333
2024-07-24 07:00:00,A2006,19.596836561097874,0.8097975000000001,0.5503080135937501,22.602911076325814,22.867079484923664,22.367324225431542,22.561355491419896,22.27457376158856,21.1,0.25,0.25,0.25,0.25,0.25,0.299925,22.392461561097875,0.85,12.45,18.45,7.0,0.0,22.4,23.7,25.0,25.7,0.18,1.0,12.45,0.019902754622702398,0.3377496839443743,0.35765243856707674,1.489931303001974,1.0963651030156485,-2.9439488445846993,4.708333333333333
2024-07-24 07:30:00,A2006,19.480787022509077,0.9678386250000001,0.6577068356015626,22.46345104010465,22.707291721554988,22.256324749178965,22.43575981981081,22.15731006334664,21.75,0.25,0.25,0.25,0.25,0.25,0.35845875,22.276412022509078,0.85,12.45,18.45,7.5,0.0,23.049999999999997,24.35,25.35,26.1,0.18,1.0,12.125,0.022817686888775446,0.37087607110883747,0.3936937579976129,1.737423070581828,0.7622914740714853,-2.8934083026509265,4.654166666666667
2024-07-24 08:00:00,A2006,19.234740032615356,1.05476124375,0.7437714832880858,22.339147202383902,22.589171426562864,22.20601046746256,22.335312100218175,22.055512662208844,22.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.286302532615355,0.85,12.125,18.125,8.0,1.0,23.7,25.0,25.7,26.5,0.18,1.0,11.8,0.024640777041065418,0.4047826086956522,0.4294233857367176,1.8432508962531369,0.5147321815671089,-2.7874064635569633,4.6
2024-07-24 08:30:00,A2006,19.014625232849163,1.1025686840625,0.805702065878672,22.305694862824314,22.53021859571764,22.155168506476656,22.302899121058626,22.01951712141649,23.049999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,22.322125232849164,0.85,11.8,17.8,8.5,1.0,24.35,25.35,26.1,26.85,0.18,1.0,11.475000000000001,0.02571341661471327,0.4394971847584129,0.46521060137312614,1.8461833286170712,0.3536204895534398,-2.6650144195436374,4.545833333333333
2024-07-24 09:00:00,A2006,18.84097620602897,1.128862776234375,0.853808305412518,22.319425777751086,22.54407457641562,22.143789245062496,22.28079623035705,22.019547513179603,23.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.40441370602897,0.85,11.475000000000001,17.475,9.0,1.0,25.0,25.7,26.5,27.2,0.18,1.0,11.15,0.026325095406695483,0.47504903260005304,0.5013741280067485,1.8266175314748292,0.24575438757209297,-2.5737460470536706,4.491666666666666
2024-07-24 09:30:00,A2006,18.701076868213597,1.1433245269289063,0.8940083222754718,22.30433053035848,22.562172156560973,22.13880461179514,22.288080624404504,22.053377013931243,24.35,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.5204518682136,0.85,11.15,17.150000000000002,9.5,1.0,25.35,26.1,26.85,27.5,0.18,1.0,10.825,0.02666818603141475,0.5114688128772638,0.5381369989086785,1.702588259032078,0.16162850251258482,-2.4023537604533414,4.437499999999999
2024-07-24 10:00:00,A2006,18.568556949676257,1.1512784898108985,0.9296933579751071,22.35127433162709,22.587503073178944,22.217136012498543,22.326531599472805,22.112378465158464,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.643869449676256,0.85,10.825,16.825,10.0,1.0,25.7,26.5,27.2,27.8,0.18,1.0,10.5,0.026858918512906664,0.548788701792504,0.5756476203054107,1.5644335834062701,0.11059153930347798,-2.2506727430151585,4.383333333333334
2024-07-24 10:30:00,A2006,18.470301051037477,1.1556531693959942,0.9628035467530378,22.39452345116304,22.637665588991016,22.285972615113195,22.408674396465162,22.144296781455047,25.35,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.801551051037478,0.85,10.5,16.5,10.5,1.0,26.1,26.85,27.5,28.05,0.18,1.0,10.325,0.026986025440446565,0.5692686261107316,0.5962546515511782,1.3844097559517845,0.09715376787591594,-2.0778181753788787,4.354166666666666
2024-07-24 11:00:00,A2006,18.440803284642744,1.1585502295243422,0.9811834303230998,22.450636051228514,22.71713206399823,22.372757469103973,22.500461966045414,22.1901929377203,25.7,0.25,0.25,0.25,0.2505612555516065,0.25,0.4290926776016082,22.909865784642744,0.85,10.325,16.325,11.0,1.0,26.5,27.2,27.8,28.3,0.18,1.0,10.15,0.02809557090059875,0.5900247729149464,0.6181203438155451,1.1887859997498786,0.09032890576530389,-1.8972352493307276,4.324999999999999
2024-07-24 11:30:00,A2006,18.425038600047817,1.1832459880768273,1.018405031362874,22.54914628366704,22.77926832639711,22.446882283733686,22.581492756933788,22.265638349768622,26.1,0.25,0.25,0.25,0.2769700066740274,0.25,0.43823925484326937,23.031913600047815,0.85,10.15,16.150000000000002,11.5,1.0,26.85,27.5,28.05,28.6,0.18,1.0,9.95,0.02965026368734397,0.6140915395284329,0.6437418032157769,0.9660416478168017,0.08148813364861325,-1.6912715846811919,4.291666666666666
2024-07-24 12:00:00,A2006,18.403703192082038,1.2162058042148622,1.0659283745315635,22.66453250442156,22.846682612503802,22.53724549333118,22.689579075069666,22.329877019040186,26.5,0.25,0.25,0.25,0.29912038268473606,0.25,0.4504465941536526,23.16807819208204,0.85,9.95,15.95,12.0,1.0,27.2,27.8,28.3,28.9,0.18,1.0,9.75,0.03148939442571009,0.6385350852669835,0.6700244796926936,0.7221914840694534,0.07654350042464167,-1.468759464186789,4.258333333333334
2024-07-24 12:30:00,A2006,18.39126333951609,1.253022885863921,1.117931355981717,22.75112594175328,22.913271838520483,22.650772861036376,22.78512226036662,22.455324130184334,26.85,0.2626910751159708,0.25,0.25,0.3204843318995733,0.25,0.4640825503199707,23.31313833951609,0.85,9.75,15.75,12.5,1.0,27.5,28.05,28.6,28.7,0.18,1.0,9.575,0.03342602309928531,0.6602392681210417,0.693665291220327,0.4696379955777825,0.07857983656209372,-1.2418831233602035,4.229166666666666
2024-07-24 13:00:00,A2006,18.39643369322522,1.2895864658449854,1.1683250384784993,22.84312424637122,22.979003428480233,22.762086618731345,22.89310176603664,22.583407949224995,27.2,0.2849678029913699,0.2685031072092912,0.25,0.33913337748037137,0.25,0.4776246169796242,23.456121193225222,0.85,9.575,15.575,13.0,1.0,27.8,28.3,28.9,28.5,0.18,1.0,9.4,0.03536695986167681,0.6822448979591837,0.7176118578208606,0.24536264212374626,0.0817934351500222,-1.044767935094629,4.2
2024-07-24 13:30:00,A2006,18.40445873745049,1.3242614949757472,1.2179895100039437,22.938484224176737,23.072561096127732,22.86239151841483,23.00253319443557,22.70839897316094,27.5,0.30673491434445654,0.29344377920516146,0.2507444072796135,0.35578296611911886,0.25,0.4904672203613878,23.60195873745049,0.85,9.4,15.400000000000002,13.5,1.0,28.05,28.6,28.7,28.35,0.18,1.0,9.25,0.037492413988490965,0.7013515825491873,0.7388439965376783,0.105492494235218,0.09082812862697573,-0.935164619399872,4.175000000000001
2024-07-24 14:00:00,A2006,18.426211517035792,1.360259922336774,1.267167133901851,23.010799633449036,23.15955520056856,22.970583692047065,23.096744029624684,22.8184313194825,27.8,0.3268824091991387,0.31670788641211134,0.2726492871114339,0.3751327161638239,0.25,0.5037999712358422,23.741836517035793,0.85,9.25,15.25,14.0,1.0,28.3,28.9,28.5,28.2,0.18,1.0,9.1,0.03961103571241876,0.7206884681583479,0.7602995038707666,0.030232011606832643,0.09655932701443959,-0.8870908424920388,4.1499999999999995
2024-07-24 14:30:00,A2006,18.439452675528184,1.3943403977394209,1.3153858727174261,23.07137869883989,23.216979293963362,23.052455531051205,23.195129413361688,22.939535976786335,28.05,0.34118783620383636,0.33590598598464017,0.2950934093053551,0.3914579794858198,0.25,0.5164223695331188,23.873202675528184,0.85,9.1,15.100000000000001,14.5,1.0,28.6,28.7,28.35,28.0,0.18,1.0,8.975,0.041297956192547065,0.7369814040651579,0.7782793602577049,0.0,0.1034174458946095,-0.8816968061523145,4.129166666666666
2024-07-24 15:00:00,A2006,18.454791041896407,1.4203311230149807,1.3538862576664359,23.171584385867106,23.290099355848632,23.16367549125296,23.26235475258188,23.052994340486944,28.3,0.3511084567743263,0.3540127652802286,0.31091174029257346,0.39974154579137994,0.25,0.5260485640796224,23.986978541896406,0.85,8.975,14.975000000000001,15.0,1.0,28.9,28.5,28.2,27.8,0.18,1.0,8.85,0.04282360260730093,0.7534395827296437,0.7962631853369446,0.0,0.11407531793749942,-0.910338503274444,4.108333333333333
2024-07-24 15:30:00,A2006,18.477651165470157,1.4430443968974112,1.3897419444870127,23.243456499609874,23.340865388949727,23.283291008358358,23.30557092033826,23.157888210413216,28.6,0.3671627548477171,0.3651456929730428,0.3314091836348631,0.40936474535799217,0.2734051237725525,0.5344608877397818,24.108276165470155,0.85,8.85,14.850000000000001,15.5,1.0,28.7,28.35,28.0,27.35,0.18,1.0,8.7,0.04396489288440544,0.7734110787172014,0.8173759716016068,0.0,0.11402500153618779,-0.9314009731377946,4.083333333333333
2024-07-24 16:00:00,A2006,18.477545812537787,1.459579294794445,1.4229073650127348,23.335987299844362,23.394211357654445,23.320535773870343,23.38166063585631,23.243277646743977,28.9,0.3773369069842318,0.37146780679030333,0.35342192285682766,0.4139859127810571,0.29576334262200954,0.5405849239979426,24.22629581253779,0.85,8.7,14.7,16.0,1.0,28.5,28.2,27.8,26.9,0.18,1.0,8.55,0.04483510200645018,0.7936286300968026,0.8384637321032528,0.0,0.11041960488418562,-0.9488833369874383,4.058333333333334
2024-07-24 16:30:00,A2006,18.469935325090987,1.4719395445997892,1.4523443494123045,23.414187611611684,23.434290284076738,23.39745265617835,23.440632266803288,23.33878223288119,28.7,0.39026947878586793,0.3830861634690693,0.3591331038952763,0.4177194015350303,0.3141601662222796,0.5451627942962182,24.336810325090987,0.85,8.55,14.55,16.5,1.0,28.35,28.0,27.35,26.4,0.18,1.0,8.65,0.04486173485329414,0.7801226993865032,0.8249844342397974,0.0,0.1624680059179263,-0.9874524401577237,4.074999999999999
