timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-24 17:00:00,A2006,18.570031588454405,1.4723145681818288,1.4411199032684765,23.48956287688379,23.48658220417301,23.46396419063328,23.482118116204653,23.41251412639552,28.5,0.39212825700137965,0.3833069371512384,0.3643425029980415,0.4103770217786291,0.32687507363217005,0.5453016919191959,24.358156588454406,0.85,8.65,14.650000000000002,17.0,1.0,28.2,27.8,26.9,25.9,0.18,1.0,8.75,0.04449996054683205,0.7667267966249638,0.8112267571717958,0.0,0.22013112589155065,-1.0313578830633465,4.091666666666667
2024-07-24 17:30:00,A2006,18.663522608343605,1.4672039144016897,1.4245633006393903,23.528848369068104,23.532783145975632,23.52635181899715,23.535768152089155,23.466246000659982,28.35,0.3925833167956323,0.37952707041435596,0.3670286291910313,0.404299156266214,0.3352661938242565,0.543408857185811,24.372897608343603,0.85,8.75,14.75,17.5,1.0,28.0,27.35,26.4,25.45,0.18,1.0,8.825,0.043852328174479906,0.7567512690355331,0.8006035972100131,0.0,0.2719141036771034,-1.0725177008871165,4.104166666666667
2024-07-24 18:00:00,A2006,18.737447087833566,1.4579650892370177,1.4069818725227605,23.560030406826385,23.572303626371806,23.577371077796265,23.567050812467947,23.52099041866662,28.2,0.3862408548933379,0.37821199125642324,0.3692149421997196,0.39695123035675395,0.3404415372782086,0.5399870700877843,24.387759587833564,0.85,8.825,14.825,18.0,1.0,27.8,26.9,25.9,25.0,0.18,1.0,8.9,0.042942266852408,0.7468363215731637,0.7897785884255717,0.0,0.3228707297198033,-1.112649318145375,4.116666666666666
2024-07-24 18:30:00,A2006,18.803580400109166,1.4447812754474838,1.3857258408135678,23.612697543618197,23.58920562315824,23.6275521793082,23.586224054926955,23.549306580576367,28.0,0.3778238916403804,0.37223511935659687,0.36890514634361793,0.3876891590845036,0.34567794386803774,0.5351041760916606,24.394830400109164,0.85,8.9,14.900000000000002,18.5,1.0,27.35,26.4,25.45,24.65,0.18,1.0,9.0,0.0415850253851859,0.733709677419355,0.7752947028045409,0.0,0.38172626001130056,-1.1570209628158414,4.133333333333333
2024-07-24 19:00:00,A2006,18.873757700980427,1.4246604049271614,1.3552082101869622,23.627548522801813,23.635213690992394,23.661320274505925,23.61440912251515,23.582672021100127,27.8,0.37236618717064807,0.3629414275226417,0.3674674268024075,0.37297748448907797,0.3450964680713675,0.5276520018248746,24.386257700980426,0.85,9.0,15.0,19.0,0.0,26.9,25.9,25.0,24.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 19:30:00,A2006,27.8,0.0,0.0,23.83780883927573,23.863129074897735,23.85206086215316,23.820760712001967,23.77245178015062,27.35,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,19.5,0.0,26.4,25.45,24.65,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 20:00:00,A2006,27.35,0.0,0.0,24.01835744150832,24.060538266527338,24.013968123356268,23.99757647996188,23.933441450043844,26.9,0.0,0.0,0.0,0.0,0.0,0.0,27.35,0.0,15.0,15.0,20.0,0.0,25.9,25.0,24.3,23.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 20:30:00,A2006,26.9,0.0,0.0,24.170531356640446,24.228814044533607,24.148339557805237,24.146185538363593,24.066936584791872,26.4,0.0,0.0,0.0,0.0,0.0,0.0,26.9,0.0,15.0,15.0,20.5,0.0,25.45,24.65,23.9,23.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 21:00:00,A2006,26.4,0.0,0.0,24.293357445591624,24.367017412529595,24.254164277704,24.26560718913723,24.17192443847624,25.9,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,21.0,0.0,25.0,24.3,23.5,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 21:30:00,A2006,25.9,0.0,0.0,24.388156360540002,24.476501628965764,24.332726885207318,24.357154865626057,24.24968783874481,25.45,0.0,0.0,0.0,0.0,0.0,0.0,25.9,0.0,15.0,15.0,21.5,0.0,24.65,23.9,23.15,22.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 22:00:00,A2006,25.45,0.0,0.0,24.4584393243157,24.560809055662304,24.38750417537299,24.424332896672883,24.303701886001292,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.45,0.0,15.0,15.0,22.0,0.0,24.3,23.5,22.8,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 22:30:00,A2006,25.0,0.0,0.0,24.505309554721496,24.6210726481575,24.419566487481205,24.468237916322604,24.335035301131235,24.65,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,22.5,0.0,23.9,23.15,22.700000000000003,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 23:00:00,A2006,24.65,0.0,0.0,24.53432062475903,24.662874378990413,24.43443599554455,24.494417210088088,24.349208712580328,24.3,0.0,0.0,0.0,0.0,0.0,0.0,24.65,0.0,15.0,15.0,23.0,0.0,23.5,22.8,22.6,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 23:30:00,A2006,24.3,0.0,0.0,24.54627619664487,24.687045031935845,24.432886375745046,24.503668435634125,24.346994320514213,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,23.5,0.0,23.15,22.700000000000003,22.5,22.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 00:00:00,A2006,23.9,0.0,0.0,24.539693767795853,24.69212800549873,24.413406488836518,24.494503356030588,24.326879576091073,23.5,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,0.0,0.0,22.8,22.6,22.4,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 00:30:00,A2006,23.5,0.0,0.0,24.51540754824504,24.678982245251287,24.376803196838875,24.467750705009212,24.289669995166975,23.15,0.0,0.0,0.0,0.0,0.0,0.0,23.5,0.0,15.0,15.0,0.5,0.0,22.700000000000003,22.5,22.299999999999997,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 01:00:00,A2006,23.15,0.0,0.0,24.476464208574015,24.650678044214978,24.326097052981126,24.426451923283796,24.23838484538446,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.15,0.0,15.0,15.0,1.0,0.0,22.6,22.4,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 01:30:00,A2006,22.8,0.0,0.0,24.423523319188185,24.607897532225305,24.261922685596975,24.371261586736026,24.173657527342158,22.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,1.5,0.0,22.5,22.299999999999997,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 02:00:00,A2006,22.700000000000003,0.0,0.0,24.368464769824715,24.562542143275166,24.196136164745113,24.314054815332906,24.10734293861176,22.6,0.0,0.0,0.0,0.0,0.0,0.0,22.700000000000003,0.0,15.0,15.0,2.0,0.0,22.4,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 02:30:00,A2006,22.6,0.0,0.0,24.311383855182605,24.514727746827784,24.128810037331583,24.254922348642925,24.039512506374233,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,2.5,0.0,22.299999999999997,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 03:00:00,A2006,22.5,0.0,0.0,24.25237158169939,24.464564998220535,24.06001358565166,24.193950842953992,23.970234443587394,22.4,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,3.0,0.0,22.2,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 03:30:00,A2006,22.4,0.0,0.0,24.191514860522915,24.41215957330061,23.989812974297337,24.131223055021064,23.899573893625963,22.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,3.5,0.0,22.2,22.2,22.2,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 04:00:00,A2006,22.299999999999997,0.0,0.0,24.128896691799383,24.35761239250208,23.918271390453956,24.066818017545117,23.827593068412796,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.299999999999997,0.0,15.0,15.0,4.0,0.0,22.2,22.2,22.2,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 04:30:00,A2006,22.2,0.0,0.0,24.064596340668412,24.301019834839487,23.845449177883527,24.000811206755586,23.75435138033422,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,4.5,0.0,22.2,22.2,22.5,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 05:00:00,A2006,22.2,0.0,0.0,24.003189505338334,24.24697394227171,23.77590396487877,23.937774702451584,23.68440556821918,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.0,0.0,22.2,22.2,22.8,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 05:30:00,A2006,22.2,0.0,0.0,23.944545977598107,24.19536011486948,23.709488286459223,23.877574840841262,23.617607317649316,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.5,0.0,22.2,22.5,23.05,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 06:00:00,A2006,22.2,0.0,0.0,23.88854140860619,24.146068909700354,23.64606131356856,23.820083973003406,23.553814988355096,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,6.0,0.0,22.2,22.8,23.3,23.9,0.18,1.0,11.9,0.012144391433449168,0.39426508509541003,0.40640947652885917,0.0,2.6270894510649416,-3.0334989275938007,4.616666666666666
2024-07-25 06:30:00,A2006,20.29219957729031,0.5811911136898485,0.42012852630854935,23.740447403705517,23.944684924733192,23.51800308768747,23.679597411505128,23.394599096434465,22.2,0.25,0.25,0.25,0.31714804948542347,0.25,0.2152559680332772,23.520949577290313,0.85,11.9,17.900000000000002,6.5,0.0,22.5,23.05,23.6,24.1,0.18,1.0,11.9,0.016957207016094544,0.39426508509541003,0.4112222921115046,0.0,2.343033258754166,-2.7542555508656705,4.616666666666666
2024-07-25 07:00:00,A2006,20.16473243554679,0.8603911203408202,0.6219552311163703,23.59869748834047,23.786842970290117,23.37676909345662,23.558012801812705,23.269757050966305,22.2,0.25,0.25,0.25,0.27090307248674395,0.25,0.31866337790400745,23.393482435546787,0.85,11.9,17.900000000000002,7.0,0.0,22.8,23.3,23.9,24.3,0.18,1.0,11.9,0.020954172867206952,0.39426508509541003,0.415219257962617,0.0,2.1053992422258356,-2.5206185001884527,4.616666666666666
2024-07-25 07:30:00,A2006,20.05202302239806,1.0009463669678653,0.7235591050218958,23.475515381965334,23.65057418542222,23.22672378333083,23.416955844435588,23.13783637567528,22.5,0.25,0.25,0.25,0.25603709508506434,0.25,0.37072087665476494,23.280773022398062,0.85,11.9,17.900000000000002,7.5,0.0,23.05,23.6,24.1,24.450000000000003,0.18,1.0,11.75,0.02349306196745199,0.41007000259268866,0.43356306456014065,0.0,1.7596360607268768,-2.1931991252870175,4.591666666666667
2024-07-25 08:00:00,A2006,19.875972313615996,1.072970501832326,0.788298015564937,23.361361746662453,23.50768095366267,23.124945640675694,23.31906703548683,23.0473644033515,22.8,0.25,0.25,0.25,0.25,0.25,0.3973964821601207,23.222847313615997,0.85,11.75,17.75,8.0,1.0,23.3,23.9,24.3,24.6,0.18,1.0,11.6,0.02784475057979425,0.42604796663190836,0.4538927172117026,0.024181439297040086,1.48282943510832,-1.9609035916170627,4.566666666666666
2024-07-25 08:30:00,A2006,19.722108843893626,1.177753594073585,0.8791930579759312,23.258525339535172,23.383532377298838,23.072514848163713,23.235336343610864,22.95163712140592,23.05,0.2845633031837994,0.2649204161586878,0.25,0.3244968199197597,0.25,0.4362050348420685,23.187108843893625,0.85,11.6,17.6,8.5,1.0,23.6,24.1,24.450000000000003,24.8,0.18,1.0,11.475,0.030299914344590458,0.4394971847584131,0.46979709910300355,0.06177970225793494,1.2694873524817076,-1.8010641538426462,4.5458333333333325
2024-07-25 09:00:00,A2006,19.593416048922382,1.2294636112078976,0.9298971181895231,23.222599312051848,23.311176740026127,23.052860937360474,23.183121499742075,22.87644059548413,23.3,0.2796530875789189,0.2614510076678705,0.25,0.317728777397606,0.25,0.455356893039962,23.15685354892238,0.85,11.475,17.475,9.0,1.0,23.9,24.3,24.6,25.0,0.18,1.0,11.35,0.031831317780749914,0.45307024467245466,0.4849015624532046,0.08479912654000721,1.122154276694081,-1.691854965687293,4.525
2024-07-25 09:30:00,A2006,19.498101649885,1.2596336714454515,0.9651155736406122,23.154371710947984,23.229144593466557,23.018118004950814,23.13588923024216,22.830401746919986,23.6,0.2865191490930828,0.263242266743479,0.25,0.31970585880327823,0.25,0.46653098942424126,23.159976649885003,0.85,11.35,17.35,9.5,1.0,24.1,24.450000000000003,24.8,25.2,0.18,1.0,11.2,0.03268985865343421,0.4695238095238096,0.5022136681772438,0.09642797211902376,0.9637436265368374,-1.5623852668331049,4.5
2024-07-25 10:00:00,A2006,19.38833974699051,1.2759339922889072,0.99267664600077,23.126259553896467,23.179388479721098,23.006159273212965,23.083544792043767,22.807144055761952,23.9,0.28699988192713466,0.2658979673621408,0.25,0.3193706824347381,0.25,0.4725681452921878,23.16833974699051,0.85,11.2,17.2,10.0,1.0,24.3,24.6,25.0,25.4,0.18,1.0,11.05,0.03337988493778356,0.48616121308858734,0.5195410980263709,0.10931624216987679,0.8412139306194618,-1.4700712708157095,4.4750000000000005
2024-07-25 10:30:00,A2006,19.297084369360345,1.2887392847295973,1.0178623963204951,23.114539316869504,23.145775510810036,22.983568345987628,23.07816177816878,22.79779916967262,24.1,0.29391636160526624,0.26667061043133916,0.25,0.3237603897698882,0.25,0.4773108461961471,23.195209369360345,0.85,11.05,17.05,10.5,1.0,24.450000000000003,24.8,25.2,25.549999999999997,0.18,1.0,10.95,0.03398054761152026,0.4973564753004007,0.531337022911921,0.0898422882851122,0.7697668043101638,-1.390946115507197,4.458333333333333
2024-07-25 11:00:00,A2006,19.240779435927404,1.2996826147235996,1.0367405757323314,23.08151283642645,23.09881473251345,23.00499642330039,23.053714480184155,22.820315423429776,24.3,0.30120081358192324,0.2738408822287692,0.25,0.3282190307754014,0.25,0.48136393137911093,23.217654435927404,0.85,10.95,16.95,11.0,1.0,24.6,25.0,25.4,25.7,0.18,1.0,10.85,0.03433035944185936,0.5086357544894131,0.5429661139312725,0.08449153666096088,0.7058015441818133,-1.3332591947740466,4.441666666666666
2024-07-25 11:30:00,A2006,19.188109038920093,1.3059717596372538,1.0520418756227852,23.06690683907377,23.106647108666454,23.009538361669033,23.062236079944135,22.83101692667808,24.450000000000003,0.30310263156656797,0.2763234011403801,0.2501474155122337,0.3285280310234043,0.25,0.483693244310094,23.243734038920092,0.85,10.85,16.85,11.5,1.0,24.8,25.2,25.549999999999997,25.9,0.18,1.0,10.774999999999999,0.034930050792616324,0.5171509205751917,0.5520809713678081,0.0840595756967879,0.6714471137124923,-1.3075876607770884,4.429166666666666
2024-07-25 12:00:00,A2006,19.158833131829162,1.31661459577292,1.068391600263607,23.07265555023112,23.120507390115936,23.01463281349276,23.060048498736986,22.831880848606424,24.6,0.306319283414678,0.28315673177323,0.25562504048647805,0.33673997253364246,0.25,0.4876350354714518,23.273520631829165,0.85,10.774999999999999,16.775,12.0,1.0,25.0,25.4,25.7,26.1,0.18,1.0,10.7,0.035645333890218754,0.5257142857142858,0.5613596196045045,0.08053790145761042,0.6391337387133218,-1.2810312597754367,4.416666666666667
2024-07-25 12:30:00,A2006,19.130604916594052,1.3290879792418657,1.0863632870328197,23.043360878286276,23.096599209816674,22.996152804653093,23.065359674271853,22.842771392431686,24.8,0.3118963307739771,0.2867767116855269,0.2602556380895209,0.3443072148682667,0.25,0.4922548071266169,23.30435491659405,0.85,10.7,16.7,12.5,1.0,25.2,25.549999999999997,25.9,25.9,0.18,1.0,10.6,0.03601075703205592,0.5372077922077924,0.5732185492398483,0.07919792758926292,0.5818572638558462,-1.2342737406849573,4.3999999999999995
2024-07-25 13:00:00,A2006,19.07875600935137,1.3353710034563278,1.1020149206023346,23.014537335666066,23.09435002495206,23.024391329473342,23.06795862799592,22.841604144821474,25.0,0.3100652059961061,0.2913329784373803,0.2601928800794346,0.3436472506553514,0.25,0.49458185313197317,23.33125600935137,0.85,10.6,16.6,13.0,1.0,25.4,25.7,26.1,25.7,0.18,1.0,10.5,0.036295316857833625,0.548788701792504,0.5850840186503377,0.07319373383390904,0.5364159610020894,-1.1946937134863362,4.383333333333334
2024-07-25 13:30:00,A2006,19.035775999917057,1.3402230419521672,1.1165733218263996,23.029498509919765,23.097300747843025,23.05132575056533,23.098201312930453,22.853612532332182,25.2,0.3067919882211822,0.2941517261154656,0.267979997609851,0.3452434728522942,0.25,0.49637890442672855,23.367025999917058,0.85,10.5,16.5,13.5,1.0,25.549999999999997,25.9,25.9,25.549999999999997,0.18,1.0,10.4,0.03649175753253826,0.5604580152671755,0.5969497727997138,0.05530368648921069,0.5073366898341243,-1.1595901491230487,4.366666666666667
2024-07-25 14:00:00,A2006,19.007309971988885,1.343552169917387,1.1299273749005223,23.047651853961842,23.115456204332677,23.08350206961402,23.108890578813163,22.88939262702158,25.4,0.3102741092045711,0.3009791608076439,0.2745478569878779,0.3459985103380144,0.25,0.49761191478421735,23.417309971988885,0.85,10.4,16.400000000000002,14.0,1.0,25.7,26.1,25.7,25.4,0.18,1.0,10.3,0.036696051944555955,0.572216748768473,0.6089128007130289,0.03022299864083955,0.4835500792003253,-1.1226858785541938,4.35
2024-07-25 14:30:00,A2006,18.9834125067339,1.3469969853483066,1.1434320659375437,23.056040859161747,23.109124360050576,23.08923060711425,23.10836095737665,22.93955400271832,25.549999999999997,0.31287290588075667,0.30292168378126266,0.2811549826655097,0.3478432691972382,0.25,0.49888777235122467,23.4721625067339,0.85,10.3,16.3,14.5,1.0,25.9,25.9,25.549999999999997,25.2,0.18,1.0,10.225000000000001,0.03653666491198645,0.5810951008645534,0.6176317657765399,0.022589298918589407,0.46153610395155514,-1.1017571686466845,4.3374999999999995
2024-07-25 15:00:00,A2006,18.960766468973137,1.3443109134205427,1.1490917629622532,23.084584301816847,23.116930154557494,23.123820871575997,23.134963787293504,22.95482140216282,25.7,0.31145960507515724,0.3008635270990565,0.2811122296684888,0.34260696328186324,0.25,0.4978929308964973,23.508578968973136,0.85,10.225000000000001,16.225,15.0,1.0,26.1,25.7,25.4,25.0,0.18,1.0,10.15,0.036233213605400626,0.5900247729149464,0.626257986520347,0.004629112076253605,0.4485984332817168,-1.0794855318783174,4.324999999999999
2024-07-25 15:30:00,A2006,18.947204764854693,1.3391671147527568,1.152604396078763,23.124391011941796,23.113067260128382,23.16088945661191,23.14131725392073,22.990741775847493,25.9,0.31249973896221794,0.3028488005335394,0.2856566605159172,0.3384157663139671,0.25,0.49598782027879884,23.55407976485469,0.85,10.15,16.150000000000002,15.5,1.0,25.9,25.549999999999997,25.2,24.35,0.18,1.0,10.05,0.03570178510035986,0.6020116054158606,0.6377133905162204,0.0,0.42629842225661885,-1.0640118127728393,4.308333333333334
2024-07-25 16:00:00,A2006,18.92336170838585,1.3300624728303247,1.1552423865576886,23.15448018729838,23.160704016335245,23.181456005727757,23.177377573064824,23.03009688640553,26.1,0.3151435298149651,0.30073386383739026,0.2905980295767487,0.3312420664338229,0.25,0.492615730677898,23.60898670838585,0.85,10.05,16.05,16.0,1.0,25.7,25.4,25.0,23.7,0.18,1.0,9.95,0.035472245006530165,0.6140915395284329,0.649563784534963,0.0,0.41323122835134884,-1.062795012886312,4.291666666666666
2024-07-25 16:30:00,A2006,18.909099805688406,1.326091074526362,1.1622359461301985,23.170131555810663,23.20341739708428,23.187942905894698,23.18341131907909,23.079181330086275,25.9,0.3148046345146771,0.30331666460147855,0.2916870277163275,0.33242651402570156,0.25,0.49114484241717116,23.673474805688407,0.85,9.95,15.95,16.5,1.0,25.549999999999997,25.2,24.35,23.049999999999997,0.18,1.0,10.05,0.03500423585021416,0.6020116054158606,0.6370158412660748,0.0,0.47193027612343685,-1.1089461173895117,4.308333333333334
2024-07-25 17:00:00,A2006,18.971524859304626,1.3179192649501947,1.1446952515633033,23.203243048238853,23.215326132415896,23.198728732208863,23.194922425387066,23.101792849047325,25.7,0.3048416624549866,0.2935321780313654,0.2835851601944315,0.32558204613705455,0.25,0.48811824627784983,23.657149859304624,0.85,10.05,16.05,17.0,1.0,25.4,25.0,23.7,22.4,0.18,1.0,10.15,0.03407745721744717,0.5900247729149464,0.6241022301323935,0.0,0.5294443347039238,-1.1535465648363172,4.324999999999999
2024-07-25 17:30:00,A2006,19.02902316271688,1.3014310102369706,1.1201254026233325,23.21263914567934,23.233682115911623,23.198757987773828,23.230942448381096,23.121311504171544,25.549999999999997,0.297308869181739,0.28408708484983203,0.2757391275488164,0.3118717587041192,0.25,0.482011485272952,23.635898162716877,0.85,10.15,16.150000000000002,17.5,1.0,25.2,24.35,23.049999999999997,21.75,0.18,1.0,10.225000000000001,0.03297898595612155,0.5810951008645534,0.614074086820675,0.0,0.5775439372117772,-1.191618024032452,4.3374999999999995
2024-07-25 18:00:00,A2006,19.07475014511446,1.281330697118523,1.0952574549463423,23.207466577977435,23.218567147134962,23.220630143288023,23.257833264110793,23.154424931076967,25.4,0.28531731167286145,0.27943993325560024,0.2661397080985118,0.2992611356746563,0.25,0.4745669248587122,23.62256264511446,0.85,10.225000000000001,16.225,18.0,1.0,25.0,23.7,22.4,21.1,0.18,1.0,10.3,0.031495409861636514,0.572216748768473,0.6037121586301095,0.0,0.623747568750112,-1.2274597273802215,4.35
2024-07-25 18:30:00,A2006,19.11691321842846,1.2531397927674335,1.063759041585455,23.229322643178563,23.20341467140669,23.225750166486694,23.26646801078142,23.15457875162809,25.2,0.2700293279879287,0.2726330027170948,0.2603211097215602,0.2796729645087401,0.25,0.4641258491731235,23.60566321842846,0.85,10.3,16.3,18.5,1.0,24.35,23.049999999999997,21.75,20.55,0.18,1.0,10.4,0.02991306889066074,0.5604580152671755,0.5903710841578362,0.0,0.6763352262788849,-1.266706310436721,4.366666666666667
2024-07-25 19:00:00,A2006,19.163043615930963,1.2216037097967962,1.0273687199391055,23.214717330024477,23.182174232758193,23.222680700448315,23.269519346832602,23.181389925719703,25.0,0.2587483309875573,0.2613475351791355,0.2503668463791429,0.25890299460803523,0.25,0.4524458184432578,23.573043615930963,0.85,10.4,16.400000000000002,19.0,0.0,23.7,22.4,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 19:30:00,A2006,25.0,0.0,0.0,23.317555050173375,23.304476392284073,23.30716006892814,23.365390976225136,23.263227379062315,24.35,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,19.5,0.0,23.049999999999997,21.75,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 20:00:00,A2006,24.35,0.0,0.0,23.386515072915575,23.39202495463129,23.358587865826376,23.427698382295006,23.31213214700451,23.7,0.0,0.0,0.0,0.0,0.0,0.0,24.35,0.0,15.0,15.0,20.0,0.0,22.4,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 20:30:00,A2006,23.7,0.0,0.0,23.423121894634374,23.44638383167288,23.378451411864187,23.45795195509173,23.329586200389308,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.7,0.0,15.0,15.0,20.5,0.0,21.75,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 21:00:00,A2006,23.049999999999997,0.0,0.0,23.428831409375828,23.469046559247598,23.368171098330297,23.457594117112603,23.31700482137179,22.4,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,21.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 21:30:00,A2006,22.4,0.0,0.0,23.405033995953914,23.461439464081455,23.329103398905435,23.428002381842536,23.27573960441006,21.75,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,21.5,0.0,20.55,19.45,18.35,17.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 22:00:00,A2006,21.75,0.0,0.0,23.35305746613599,23.424924688197788,23.26254374595469,23.37049227465962,23.207081322211607,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.75,0.0,15.0,15.0,22.0,0.0,20.0,18.9,17.8,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 22:30:00,A2006,21.1,0.0,0.0,23.27416988015987,23.360803077228887,23.16972927738673,23.286320122299937,23.112262662712084,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,22.5,0.0,19.45,18.35,17.700000000000003,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 23:00:00,A2006,20.55,0.0,0.0,23.174082235552678,23.274816938753588,23.056341459904328,23.18118571679644,22.99696084289004,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,23.0,0.0,18.9,17.8,17.6,17.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 23:30:00,A2006,20.0,0.0,0.0,23.053748534952806,23.167950176509677,22.923306094208634,23.0560323595406,22.862097604959988,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,23.5,0.0,18.35,17.700000000000003,17.5,17.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 00:00:00,A2006,19.45,0.0,0.0,22.91407985087993,23.041142418566743,22.771507319969245,22.91176090336127,22.70855321273679,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,0.0,0.0,17.8,17.6,17.4,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 00:30:00,A2006,18.9,0.0,0.0,22.75594625759033,22.89529100973124,22.601789490570628,22.749231662710013,22.537168318163634,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,0.5,0.0,17.700000000000003,17.5,17.299999999999997,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 01:00:00,A2006,18.35,0.0,0.0,22.580178675998766,22.731252914293332,22.41495896349495,22.569266237888062,22.34874574384627,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,1.0,0.0,17.6,17.4,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 01:30:00,A2006,17.8,0.0,0.0,22.38757063557882,22.54984653315013,22.211785810137677,22.3726492571831,22.144052185373187,17.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,1.5,0.0,17.5,17.299999999999997,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 02:00:00,A2006,17.700000000000003,0.0,0.0,22.199129956977774,22.372103439158376,22.01325544868148,22.180380040609858,21.944069837031392,17.6,0.0,0.0,0.0,0.0,0.0,0.0,17.700000000000003,0.0,15.0,15.0,2.0,0.0,17.4,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 02:30:00,A2006,17.6,0.0,0.0,22.014669108913775,22.19785878439625,21.819158953490813,21.992262938782414,21.74858669436498,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.6,0.0,15.0,15.0,2.5,0.0,17.299999999999997,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 03:00:00,A2006,17.5,0.0,0.0,21.834008999012656,22.02695513909842,21.629296800583727,21.808111106537204,21.557400293118558,17.4,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,3.0,0.0,17.2,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 03:30:00,A2006,17.4,0.0,0.0,21.656978594057087,21.85924215783899,21.44347844455746,21.62774610674303,21.370317279928223,17.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,17.4,0.0,15.0,15.0,3.5,0.0,17.2,17.2,17.2,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 04:00:00,A2006,17.299999999999997,0.0,0.0,21.48341455732452,21.694576260736238,21.261521914552375,21.450997531939592,21.187153002331453,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.299999999999997,0.0,15.0,15.0,4.0,0.0,17.2,17.2,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 04:30:00,A2006,17.2,0.0,0.0,21.313160902244917,21.53282032900311,21.08325342839752,21.27770264300231,21.007731117226538,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,4.5,0.0,17.2,17.2,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 05:00:00,A2006,17.2,0.0,0.0,21.150568661643895,21.378343414197968,20.91300702411963,21.112206024067206,20.836383216951344,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.0,0.0,17.2,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 05:30:00,A2006,17.2,0.0,0.0,20.99529307186992,21.230817960559058,20.750421708034246,20.954156752984183,20.672745972188533,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.5,0.0,17.2,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 06:00:00,A2006,17.2,0.0,0.0,20.847004883635773,21.0899311523339,20.595152731172703,20.803219699099895,20.516472403440048,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.23714285714285718,1.0,14.0,0.011557691205625,0.18970278044103547,0.20126047164666047,6.054359511740065,0.06078598061842193,-6.316405964005148,4.966666666666667
2024-07-26 06:30:00,A2006,18.34867170983153,0.5224500000000001,0.291265875,20.634049102285818,20.8778805465842,20.408188615767564,20.620636062808433,20.350526649073853,17.2,0.25,0.25,0.25,0.25,0.25,0.1935,19.92367170983153,0.85,14.0,20.0,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.25,0.23714285714285718,1.0,14.0,0.015800647338346796,0.18970278044103547,0.20550342777938227,6.544797728906834,0.02042763558365494,-6.770728792269871,4.966666666666667
2024-07-26 07:00:00,A2006,18.202126868989033,0.8097975000000001,0.45146210624999994,20.404924377117432,20.669833241530508,20.215800922621646,20.42994028543252,20.189905715484226,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,19.777126868989033,0.85,14.0,20.0,7.0,0.0,19.4,21.7,23.9,24.6,0.23714285714285718,1.0,14.0,0.019902754622702398,0.18970278044103547,0.20960553506373786,7.0046363138522665,0.0013767157433696923,-7.2156185646593745,4.966666666666667
2024-07-26 07:30:00,A2006,18.052473150150714,0.9678386250000001,0.5395700334374999,20.213602215442528,20.502931949044864,20.023023745416147,20.255984465036235,19.995184997355693,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,19.627473150150713,0.85,14.0,20.0,7.5,0.0,20.549999999999997,22.799999999999997,24.25,25.0,0.18,1.0,13.850000000000001,0.022817686888775446,0.20335340881715233,0.22617109570592778,7.303312866518338,0.013342311876570832,-7.542826274100836,4.941666666666667
2024-07-26 08:00:00,A2006,18.16335428905646,1.05476124375,0.6004887605824217,20.08639185649209,20.364680790186494,19.92642667422541,20.145959869898256,19.869915076161075,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,19.85647928905646,0.85,13.850000000000001,19.85,8.0,1.0,21.7,23.9,24.6,25.4,0.18,1.0,13.3,0.024640777041065418,0.25460972017673045,0.2792504972177959,7.404761587162664,0.0,-7.68401208438046,4.85
2024-07-26 08:30:00,A2006,17.830263379781986,1.1025686840625,0.6754611400737889,20.04650853932322,20.313095657770134,19.909467977809296,20.093303148220606,19.828101502551416,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,19.956513379781985,0.85,13.3,19.3,8.5,1.0,22.799999999999997,24.25,25.0,25.75,0.18,1.0,12.725000000000001,0.02571341661471327,0.3103092525353699,0.33602266915008316,7.387998258760556,0.0,-7.724020927910638,4.754166666666666
2024-07-26 09:00:00,A2006,17.551175699410646,1.128862776234375,0.7426858758769467,20.05738896892422,20.354288133652826,19.905253406296826,20.07621858927329,19.83085438433173,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,20.130238199410645,0.85,12.725000000000001,18.725,9.0,1.0,23.9,24.6,25.4,26.1,0.18,1.0,12.15,0.026325095406695483,0.3683005366726297,0.39462563207932516,7.277124071911816,0.0,-7.671749703991141,4.658333333333333
2024-07-26 09:30:00,A2006,17.310861571126537,1.1433245269289063,0.8039715157798203,20.12216509339016,20.367004727462444,19.985867205162418,20.09869657240548,19.87201825775587,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.342736571126537,0.85,12.15,18.150000000000002,9.5,1.0,24.25,25.0,25.75,26.4,0.18,1.0,11.600000000000001,0.02666818603141475,0.42604796663190814,0.4527161526633229,7.085104844101339,0.0,-7.537820996764662,4.566666666666666
2024-07-26 10:00:00,A2006,17.112103304412923,1.1512784898108985,0.8594293926438357,20.203108426370044,20.421812798898955,20.074617517987125,20.163333887581135,19.966917680960062,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.577103304412923,0.85,11.600000000000001,17.6,10.0,1.0,24.6,25.4,26.1,26.7,0.18,1.0,11.05,0.026858918512906664,0.48616121308858734,0.513020131601494,6.772178110090676,0.0,-7.285198241692171,4.4750000000000005
2024-07-26 10:30:00,A2006,16.93996061113476,1.1556531693959942,0.9127493188535737,20.335246490144936,20.555927736763252,20.202039571526374,20.25896442401064,20.103465557373447,24.25,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.838085611134762,0.85,11.05,17.05,10.5,1.0,25.0,25.75,26.4,26.95,0.18,1.0,10.875,0.02696443887657663,0.5058080064265632,0.5327724453031398,6.4436234147292275,0.0,-6.976395860032367,4.445833333333333
2024-07-26 11:00:00,A2006,16.96778807989026,1.1580592431677967,0.9306091699393715,20.502980552550653,20.65706876860457,20.334288154252395,20.403761886533,20.214653808600925,24.6,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.003725579890258,0.85,10.875,16.875,11.0,1.0,25.4,26.1,26.7,27.2,0.18,1.0,10.7,0.02702266230687881,0.5257142857142858,0.5527369480211646,6.124059255583688,0.0,-6.676796203604853,4.416666666666667
2024-07-26 11:30:00,A2006,17.00074151996882,1.1593825837422882,0.9476503393863527,20.62796043957123,20.787437092364417,20.482463024286865,20.529115982001436,20.324904950608676,25.0,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.174491519968818,0.85,10.7,16.7,11.5,1.0,25.75,26.4,26.95,27.5,0.18,1.0,10.5,0.02705474190339202,0.548788701792504,0.5758434436958961,5.774067098127205,0.0,-6.3499105418231006,4.383333333333334
2024-07-26 12:00:00,A2006,17.02005856416855,1.1601104210582585,0.9665169945441617,20.78668128755103,20.924015919449012,20.62208130624268,20.656886255882217,20.46220103462065,25.4,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.35130856416855,0.85,10.5,16.5,12.0,1.0,26.1,26.7,27.2,27.8,0.18,1.0,10.3,0.027072402848296186,0.572216748768473,0.5992891516167691,5.386377246663082,0.0,-5.985666398279852,4.35
2024-07-26 12:30:00,A2006,17.049355991814274,1.1605107315820422,0.985128547271706,20.945877022995273,21.066385803990645,20.78145395592614,20.79589905585472,20.63762966790706,25.75,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,21.538105991814273,0.85,10.3,16.3,12.5,1.0,26.4,26.95,27.5,27.35,0.18,1.0,10.125,0.027082121562969096,0.5930128116820498,0.6200949332450189,5.00514586701923,0.0,-5.625240800264249,4.320833333333334
2024-07-26 13:00:00,A2006,17.101705763094515,1.1607309023701233,1.0013117674977265,21.10666389147557,21.23427709966689,20.926396452736657,20.934972949898352,20.78739787218407,26.1,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,21.728268263094513,0.85,10.125,16.125,13.0,1.0,26.7,27.2,27.8,26.9,0.18,1.0,9.95,0.027087468427854068,0.6140915395284329,0.6411790079562869,4.578382692369546,0.0,-5.219561700325833,4.291666666666666
2024-07-26 13:30:00,A2006,17.15193715561769,1.160851996303568,1.0174142215103084,21.290222181922648,21.390921068283358,21.087944153128124,21.129888360234403,20.944258851692375,26.4,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,21.916312155617693,0.85,9.95,15.95,13.5,1.0,26.95,27.5,27.35,26.4,0.18,1.0,9.8,0.027090409679070497,0.6323883928571428,0.6594788025362133,4.170231871881766,0.0,-4.82971067441798,4.266666666666667
2024-07-26 14:00:00,A2006,17.22779047690279,1.1609185979669623,1.0311859446441543,21.455642561441664,21.55562165151034,21.25706046669652,21.292529318382087,21.09868225820586,26.7,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.11029047690279,0.85,9.8,15.8,14.0,1.0,27.2,27.8,26.9,25.9,0.18,1.0,9.65,0.02709202751109653,0.6509009261857986,0.6779929536968952,3.7443778167036808,0.0,-4.422370770400576,4.241666666666666
2024-07-26 14:30:00,A2006,17.297538946022783,1.1609552288818294,1.0449322656954516,21.630016818980668,21.73696148451164,21.42011328892697,21.458753752460485,21.265399021712877,26.95,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,22.298163946022783,0.85,9.65,15.650000000000002,14.5,1.0,27.5,27.35,26.4,25.45,0.18,1.0,9.525,0.02709291736222913,0.6664955577492597,0.6935884751114889,3.323012893293173,0.0,-4.016601368404662,4.220833333333332
2024-07-26 15:00:00,A2006,17.383781576121194,1.1609753758850063,1.0563787506138664,21.768368136314244,21.900475940273584,21.613460289485605,21.633956550176347,21.437713297163874,27.2,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,22.482844076121193,0.85,9.525,15.525000000000002,15.0,1.0,27.8,26.9,25.9,25.0,0.18,1.0,9.4,0.0270934067935166,0.6822448979591837,0.7093383047527003,2.9334611992458193,0.0,-3.6427995039985195,4.2
2024-07-26 15:30:00,A2006,17.468551770999845,1.1609864567367534,1.0678172935836288,21.902559633579298,22.059188209984764,21.76940339946315,21.80386437586113,21.598061982620017,27.5,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,22.666051770999843,0.85,9.4,15.400000000000002,15.5,1.0,27.35,26.4,25.45,24.35,0.18,1.0,9.25,0.027093675984707015,0.7013515825491873,0.7284452585338943,2.534618896675232,0.0,-3.2630641552091264,4.175000000000001
2024-07-26 16:00:00,A2006,17.532199726647367,1.1609925512052144,1.0815371234821076,22.07198930871445,22.220203566740565,21.945050957134246,21.939345807307287,21.754172566752988,27.8,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,22.847824726647367,0.85,9.25,15.25,16.0,1.0,26.9,25.9,25.0,23.7,0.18,1.0,9.1,0.027093824041066403,0.7206884681583479,0.7477822921994143,2.1586494930009827,0.0,-2.906431785200397,4.1499999999999995
2024-07-26 16:30:00,A2006,17.598895001890522,1.1609959031628678,1.0952545101462703,22.20260861861514,22.37369368136451,22.095554858043226,22.113569587824006,21.89727426815115,27.35,0.25,0.25,0.25,0.25,0.25,0.429998482652914,23.032645001890522,0.85,9.1,15.100000000000001,16.5,1.0,26.4,25.45,24.35,23.049999999999997,0.18,1.0,9.325,0.027093905472428487,0.6917697228144991,0.7188636282869276,1.8002120475919785,0.0,-2.519075675878906,4.1875
2024-07-26 17:00:00,A2006,17.818400466295678,1.1609977467395773,1.074684820505407,22.366203890468555,22.481771692328515,22.25063623002044,22.278176109256854,22.02278798274168,26.9,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,23.07496296629568,0.85,9.325,15.325,17.0,1.0,25.9,25.0,23.7,22.4,0.18,1.0,9.55,0.027093950259787856,0.6633643279797127,0.6904582782395006,1.4909275455633981,0.0005169864305756131,-2.181902810233474,4.225
2024-07-26 17:30:00,A2006,18.032155448389833,1.1609987607067676,1.0541143122992005,22.498229108535636,22.591235847282103,22.354412255079822,22.413549354224852,22.16071834375079,26.4,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,23.111530448389832,0.85,9.55,15.55,17.5,1.0,25.45,24.35,23.049999999999997,21.75,0.18,1.0,9.8,0.027093974892868855,0.6323883928571428,0.6594823677500117,1.2697032370786214,0.02891429678944307,-1.9580999016180762,4.266666666666667
2024-07-26 18:00:00,A2006,18.240475765055205,1.1609993183887222,1.0312576445587824,22.553531004284178,22.678969361426404,22.47237100723521,22.492962952950577,22.262759199946387,25.9,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,23.122975765055205,0.85,9.8,15.8,18.0,1.0,25.0,23.7,22.4,21.1,0.18,1.0,10.05,0.02709398844107349,0.6020116054158606,0.6291055938569341,1.1126110049486186,0.08816318590234154,-1.8298797847078943,4.308333333333334
2024-07-26 18:30:00,A2006,18.419912338238213,1.160999625113797,1.0084007368879022,22.615067731609244,22.765150206410798,22.54561177843247,22.53639889097353,22.31254938267672,25.45,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,23.10553733823821,0.85,10.05,16.05,18.5,1.0,24.35,23.049999999999997,21.75,20.75,0.18,1.0,10.275,0.027093995892589103,0.5751705245856733,0.6022645204782624,0.9753499797888061,0.16109968923825682,-1.7387141895053253,4.345833333333333
2024-07-26 19:00:00,A2006,18.567626090376855,1.1609997938125884,0.9878294183167294,22.669947491215535,22.809744492558313,22.59014324550659,22.601463515813204,22.378001295328747,25.0,0.25,0.25,0.25,0.25,0.25,0.429999923634292,23.076063590376855,0.85,10.275,16.275000000000002,19.0,0.0,23.7,22.4,21.1,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 19:30:00,A2006,25.0,0.0,0.0,22.797299854110836,22.94880599039319,22.70308679945879,22.72739765760161,22.495991237038954,24.35,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,19.5,0.0,23.049999999999997,21.75,20.75,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 20:00:00,A2006,24.35,0.0,0.0,22.889671360675848,23.052359720825496,22.781697893483145,22.81841476300954,22.579421631372202,23.7,0.0,0.0,0.0,0.0,0.0,0.0,24.35,0.0,15.0,15.0,20.0,0.0,22.4,21.1,20.4,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 20:30:00,A2006,23.7,0.0,0.0,22.948636149445434,23.122003533388348,22.827521488276403,22.876086098674108,22.629847657960454,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.7,0.0,15.0,15.0,20.5,0.0,21.75,20.75,20.0,19.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 21:00:00,A2006,23.049999999999997,0.0,0.0,22.975697522720388,23.159263374385873,22.842033021303966,22.901912224233772,22.648754513352234,22.4,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,21.0,0.0,21.1,20.4,19.6,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 21:30:00,A2006,22.4,0.0,0.0,22.97229113419797,23.165596522538507,22.82664153534529,22.897326174143252,22.637560560251384,21.75,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,21.5,0.0,20.75,20.0,19.25,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 22:00:00,A2006,21.75,0.0,0.0,22.93978803315906,23.142394679024274,22.78269266625475,22.863696496306805,22.597620335040073,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.75,0.0,15.0,15.0,22.0,0.0,20.4,19.6,18.9,18.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 22:30:00,A2006,21.1,0.0,0.0,22.879497571666903,23.090986918468182,22.711471496273287,22.802330153973,22.53022741996327,20.75,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,22.5,0.0,20.0,19.25,18.6,18.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 23:00:00,A2006,20.75,0.0,0.0,22.80617018094189,23.026142507137113,22.62770527894099,22.727975297044214,22.450117186064926,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.75,0.0,15.0,15.0,23.0,0.0,19.6,18.9,18.3,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 23:30:00,A2006,20.4,0.0,0.0,22.720392522799507,22.948466094315943,22.531958541388647,22.641216408677224,22.357861912692005,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,23.5,0.0,19.25,18.6,18.05,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 00:00:00,A2006,20.0,0.0,0.0,22.62047485927353,22.856285120071725,22.42252040702616,22.54036167028675,22.251758126620864,19.6,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,0.0,0.0,18.9,18.3,17.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 00:30:00,A2006,19.6,0.0,0.0,22.50705349060622,22.7502522896685,22.30000698870998,22.426045395123847,22.132429010922927,19.25,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,0.5,0.0,18.6,18.05,17.5,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 01:00:00,A2006,19.25,0.0,0.0,22.38298608352894,22.633240936633417,22.16725667421803,22.301123352343275,22.002719705431396,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.25,0.0,15.0,15.0,1.0,0.0,18.3,17.8,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 01:30:00,A2006,18.9,0.0,0.0,22.24875170977014,22.50574509448491,22.024730123878218,22.16607280148783,21.863097318686982,18.6,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,1.5,0.0,18.05,17.5,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 02:00:00,A2006,18.6,0.0,0.0,22.107057882830485,22.37048656523309,21.875117268303697,22.023599525420877,21.716257939346068,18.3,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,2.0,0.0,17.8,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 02:30:00,A2006,18.3,0.0,0.0,21.958240278103112,22.227814669797603,21.71873699123003,21.87403754677694,21.562526332075496,18.05,0.0,0.0,0.0,0.0,0.0,0.0,18.3,0.0,15.0,15.0,2.5,0.0,17.5,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 03:00:00,A2006,18.05,0.0,0.0,21.80486946558847,22.08031300965671,21.55814382662468,21.71995585717198,21.4044626471321,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.05,0.0,15.0,15.0,3.0,0.0,17.2,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 03:30:00,A2006,17.8,0.0,0.0,21.64715033963699,21.92819892422216,21.39352735442657,21.56155784359924,21.242261828011156,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,3.5,0.0,17.2,17.2,17.2,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 04:00:00,A2006,17.5,0.0,0.0,21.483028574353327,21.76942997263216,21.222818623477377,21.396787740637272,21.073860045750653,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,4.0,0.0,17.2,17.2,17.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 04:30:00,A2006,17.2,0.0,0.0,21.312792288507428,21.604305623863713,21.046291785420895,21.225932292308595,20.899536343691874,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,4.5,0.0,17.2,17.2,17.5,18.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 05:00:00,A2006,17.2,0.0,0.0,21.150216635524593,21.446611870789845,20.877708655076955,21.06276533915471,20.73305720822574,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.0,0.0,17.2,17.2,17.8,18.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 05:30:00,A2006,17.2,0.0,0.0,20.994956886925987,21.2960143366043,20.716711765598493,20.906940898892746,20.574069633855583,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.5,0.0,17.2,17.5,18.05,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 06:00:00,A2006,17.2,0.0,0.0,20.846683827014317,21.152193691457107,20.56295973614656,20.75812855844257,20.422236500332083,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,6.0,0.0,17.2,17.8,18.3,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 06:30:00,A2006,17.2,0.0,0.0,20.705083054798674,21.014844975341536,20.416126548019964,20.616012773312654,20.27723585781714,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,6.5,0.0,17.5,18.05,18.6,19.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 07:00:00,A2006,17.2,0.0,0.0,20.569854317332734,20.883676951451168,20.275900853359065,20.480292198513585,20.13876024421537,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,7.0,0.0,17.8,18.3,18.9,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 07:30:00,A2006,17.2,0.0,0.0,20.440710873052762,20.758411488635865,20.141985314957907,20.350679049580474,20.006516033225676,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,7.5,0.0,18.05,18.6,19.75,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 08:00:00,A2006,17.5,0.0,0.0,20.330878883765386,20.65228297164725,20.027595975784802,20.240398492349353,19.89372281173052,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,8.0,0.0,18.3,18.9,20.6,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 08:30:00,A2006,17.8,0.0,0.0,20.239489333995945,20.564430237923123,19.931854156874486,20.148580560193633,19.799505285202645,18.05,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,8.5,0.0,18.6,19.75,21.4,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 09:00:00,A2006,18.05,0.0,0.0,20.16346231396613,20.49178087721658,19.851670719815136,20.07214443498492,19.720777547368527,18.3,0.0,0.0,0.0,0.0,0.0,0.0,18.05,0.0,15.0,15.0,9.0,0.0,18.9,20.6,22.2,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 09:30:00,A2006,18.3,0.0,0.0,20.102106509837654,20.433650737741836,19.786345537423454,20.010397935410598,19.656842557736944,18.6,0.0,0.0,0.0,0.0,0.0,0.0,18.3,0.0,15.0,15.0,9.5,0.0,19.75,21.4,23.049999999999997,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 10:00:00,A2006,18.6,0.0,0.0,20.05701171689496,20.391636454543452,19.737459988239397,19.96493002831712,19.60928464263878,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,10.0,0.0,20.6,22.2,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 10:30:00,A2006,18.9,0.0,0.0,20.027446189634684,20.365012814088995,19.704274288768623,19.93500817704285,19.577366833720035,19.75,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,10.5,0.0,21.4,23.049999999999997,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 11:00:00,A2006,19.75,0.0,0.0,20.037461111101123,20.37783723745499,19.710831945774036,19.94468280907592,19.585135326202632,20.6,0.0,0.0,0.0,0.0,0.0,0.0,19.75,0.0,15.0,15.0,11.0,0.0,22.2,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 11:30:00,A2006,20.6,0.0,0.0,20.085275361101573,20.428334561769514,19.755344508214204,19.992172082667505,19.630804236523513,21.4,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,11.5,0.0,23.049999999999997,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 12:00:00,A2006,21.4,0.0,0.0,20.166937969852,20.512559506489886,19.833854005344566,20.07352433894747,19.710418045879955,22.2,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,12.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 12:30:00,A2006,22.2,0.0,0.0,20.28092576120866,20.628994328697843,19.94483057510406,20.187215743694832,19.822449233815355,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,12.5,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 13:00:00,A2006,23.049999999999997,0.0,0.0,20.42803410195427,20.77843958390644,20.089063199224377,20.334041035228566,19.967689018293665,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,13.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 13:30:00,A2006,23.9,0.0,0.0,20.606772567366328,20.95940980263065,20.26505535525928,20.512509188643282,20.14464301247045,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,13.5,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 14:00:00,A2006,23.9,0.0,0.0,20.77746780183484,21.13223636151227,20.43312786427261,20.682946275154332,20.31363407690928,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,14.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 14:30:00,A2006,23.9,0.0,0.0,20.940481750752273,21.29728572524422,20.593637110380342,20.84571369277239,20.475020543448363,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,14.5,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
