timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-30 18:00:00,A2006,18.577546995785905,1.3578212440154207,1.2943006689438241,23.37962537321982,23.3539651031565,23.281333539345717,23.27674658890919,23.258834607423402,27.8,0.34032768149540205,0.31713073650864,0.3074387199482931,0.35009985454392467,0.2758383049698462,0.5028967570427484,24.109734495785904,0.85,8.975,14.975000000000001,18.0,1.0,27.2,25.7,24.3,22.8,0.18,1.0,9.1,0.03678306451746522,0.7206884681583479,0.7574715326758131,0.0,0.2342926146345505,-0.9917641473103637,4.1499999999999995
2024-07-30 18:30:00,A2006,18.684532854776965,1.3484588564950515,1.272102373746019,23.438611269202184,23.398714557525523,23.34470014728954,23.336113748545277,23.320676877887077,27.5,0.3378473402887396,0.3114876211039919,0.30707405157646434,0.3405431781968109,0.29025049554306953,0.4994292061092783,24.118282854776965,0.85,9.1,15.100000000000001,18.5,1.0,26.45,25.0,23.55,22.5,0.18,1.0,9.25,0.03604376280048688,0.7013515825491873,0.7373953453496742,0.0,0.3167609760341712,-1.0541563213838454,4.175000000000001
2024-07-30 19:00:00,A2006,18.795940922473736,1.335935594438786,1.2445075021943817,23.46935566151675,23.440976835870938,23.357523596036675,23.41750180750508,23.336409840190377,27.2,0.3321138813060217,0.3083205796165044,0.3066583927508808,0.3296246730844945,0.2945354542630918,0.4947909609032541,24.111565922473737,0.85,9.25,15.25,19.0,0.0,25.7,24.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 19:30:00,A2006,27.2,0.0,0.0,23.659734656748498,23.650632878256747,23.534935034215025,23.60571422616735,23.51027139738181,26.45,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.0,23.55,22.5,21.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 20:00:00,A2006,26.45,0.0,0.0,23.807796597194816,23.817104398735193,23.67061295767535,23.75170708598982,23.64255918449963,25.7,0.0,0.0,0.0,0.0,0.0,0.0,26.45,0.0,15.0,15.0,20.0,0.0,24.3,22.8,22.2,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 20:30:00,A2006,25.7,0.0,0.0,23.915445750321048,23.94233470079211,23.76643537457996,23.85738026712028,23.735144021197144,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,20.5,0.0,23.55,22.5,21.95,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 21:00:00,A2006,25.0,0.0,0.0,23.9867506915566,24.030429639256464,23.826445782723862,23.926798155099867,23.792062540243272,24.3,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.0,0.0,22.8,22.2,21.7,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 21:30:00,A2006,24.3,0.0,0.0,24.023346910436555,24.083060305489923,23.85225572250129,23.961592238120375,23.814919725932324,23.55,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,21.5,0.0,22.5,21.95,21.4,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 22:00:00,A2006,23.55,0.0,0.0,24.02454629946691,24.099572591742877,23.843154214988733,23.961070587404958,23.80299833826537,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.55,0.0,15.0,15.0,22.0,0.0,22.2,21.7,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 22:30:00,A2006,22.8,0.0,0.0,23.991941715990897,24.081591825114447,23.80071227531424,23.926822410971734,23.757863413043427,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,21.95,21.4,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 23:00:00,A2006,22.5,0.0,0.0,23.947304338771307,24.050920192984297,23.7466802229251,23.880615402478007,23.701259559456474,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,23.0,0.0,21.7,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 23:30:00,A2006,22.2,0.0,0.0,23.891175643526598,24.008128784300002,23.681579612893472,23.822987709366497,23.633702879280932,21.95,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.5,0.0,21.4,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 00:00:00,A2006,21.95,0.0,0.0,23.8263227395679,23.956012989006503,23.608158530313265,23.756703262445004,23.55793624971329,21.7,0.0,0.0,0.0,0.0,0.0,0.0,21.95,0.0,15.0,15.0,0.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 00:30:00,A2006,21.7,0.0,0.0,23.753138216287343,23.89499240450121,23.52679139644917,23.68215161563498,23.47432911847619,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,0.5,0.0,20.55,19.45,18.35,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 01:00:00,A2006,21.4,0.0,0.0,23.669746996554412,23.823217746298656,23.435585783608957,23.597454792931405,23.380984308144765,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,1.0,0.0,20.0,18.9,17.8,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 01:30:00,A2006,21.1,0.0,0.0,23.576608381709462,23.741172947715217,23.334984423346555,23.50306932724949,23.27834001427825,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,19.45,18.35,18.15,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 02:00:00,A2006,20.55,0.0,0.0,23.462911004532536,23.638070165068033,23.214160124295958,23.388181207523264,23.15556471363573,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,2.0,0.0,18.9,17.8,18.5,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 02:30:00,A2006,20.0,0.0,0.0,23.329580009328573,23.51485700763997,23.07402291870264,23.25371305318472,23.013564301522123,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,2.5,0.0,18.35,18.15,18.9,19.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 03:00:00,A2006,19.45,0.0,0.0,23.177498908908788,23.372438442296172,22.91544188736102,23.100545965791405,22.853203907953628,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,3.0,0.0,17.8,18.5,19.3,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 03:30:00,A2006,18.9,0.0,0.0,23.007511458007894,23.211678712392843,22.739247002429774,22.92952139733079,22.675309732095716,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.5,0.0,18.15,18.9,19.65,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 04:00:00,A2006,18.35,0.0,0.0,22.820423442397537,23.033403170335166,22.546230887320434,22.741442934450905,22.480670794151408,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,4.0,0.0,18.5,19.3,20.0,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 04:30:00,A2006,17.8,0.0,0.0,22.617004387489647,22.838400027670083,22.337150497391015,22.537078002400616,22.270040608414593,18.15,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,18.9,19.65,20.85,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 05:00:00,A2006,18.15,0.0,0.0,22.438489190052614,22.66792202642493,22.153228725008418,22.357659492292587,22.084638781035938,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,5.0,0.0,19.3,20.0,21.7,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 05:30:00,A2006,18.5,0.0,0.0,22.283757176500245,22.520865535235806,21.99333343238304,22.20206481513942,21.92333003588932,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,19.65,20.85,22.5,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 06:00:00,A2006,18.9,0.0,0.0,22.153988103557733,22.398426586150194,21.858633427925803,22.071471898458146,21.7872801842743,19.3,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,6.0,0.0,20.0,21.7,23.3,25.0,0.18,1.0,13.35,0.011557691205625,0.24987012987012994,0.26142782107575496,2.8067020026025613,1.0824681238157925,-4.150597947494108,4.8583333333333325
2024-07-31 06:30:00,A2006,19.471372232860055,0.5224500000000001,0.318008784375,21.996879172203005,22.1927663382327,21.704245913544753,21.87453141064979,21.618173160164627,19.65,0.25,0.25,0.25,0.25,0.25,0.1935,21.558247232860055,0.85,13.35,19.35,6.5,0.0,20.85,22.5,24.15,25.45,0.18,1.0,13.175,0.015800647338346796,0.2665302600764205,0.2823309074147673,3.1882959811089897,0.7833942732477409,-4.254021161771498,4.829166666666667
2024-07-31 07:00:00,A2006,19.251714243146367,0.8097975000000001,0.5040736375781248,21.840558725287192,22.01595419907185,21.549196657291475,21.738801995523104,21.4788964606084,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,21.476401743146365,0.85,13.175,19.175,7.0,0.0,21.7,23.3,25.0,25.9,0.18,1.0,13.0,0.019902754622702398,0.2833928571428571,0.3032956117655595,3.512559547163418,0.5530773760243054,-4.368932534953283,4.800000000000001
2024-07-31 07:30:00,A2006,19.051738918196246,0.9678386250000001,0.6157873251562501,21.71097058493985,21.87307950769203,21.419577930186776,21.595944321571995,21.375308561282512,20.85,0.25,0.25,0.25,0.25,0.25,0.35845875,21.414238918196247,0.85,13.0,19.0,7.5,0.0,22.5,24.15,25.45,26.4,0.18,1.0,12.575,0.022817686888775446,0.32521082441787297,0.3480285113066484,3.7382736913734504,0.291613475091387,-4.377915677771487,4.729166666666667
2024-07-31 08:00:00,A2006,18.7636929685304,1.05476124375,0.7063933817126955,21.63949212187634,21.77862210358877,21.360879337923155,21.470386531274258,21.274072522590576,21.7,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.4608804685304,0.85,12.575,18.575,8.0,1.0,23.3,25.0,25.9,26.9,0.18,1.0,12.15,0.024640777041065418,0.3683005366726297,0.3929413137136951,3.8078666471743237,0.12901738486246855,-4.329825345750487,4.658333333333333
2024-07-31 08:30:00,A2006,18.507971229229508,1.1025686840625,0.7753125165241992,21.620080688263066,21.740672912417242,21.33910330590097,21.44840665467446,21.236003144395614,22.5,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.539846229229507,0.85,12.15,18.150000000000002,8.5,1.0,24.15,25.45,26.4,27.35,0.18,1.0,11.75,0.02571341661471327,0.41007000259268866,0.43578341920740193,3.782086415507692,0.04934345874901713,-4.267213293464111,4.591666666666667
2024-07-31 09:00:00,A2006,18.314144739726824,1.128862776234375,0.8293613709146924,21.62629011060383,21.745053877575995,21.36035385122355,21.44987212974004,21.254257199841202,23.3,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.661019739726825,0.85,11.75,17.75,9.0,1.0,25.0,25.9,26.9,27.8,0.18,1.0,11.35,0.026325095406695483,0.45307024467245466,0.47939534007915013,3.667425842915943,0.01149137940637857,-4.158312562401472,4.525
2024-07-31 09:30:00,A2006,18.15160065571348,1.1433245269289063,0.8760009609763412,21.674589803899554,21.76926730600952,21.404797834803695,21.51914230311024,21.297351066345104,24.15,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.81347565571348,0.85,11.35,17.35,9.5,1.0,25.45,26.4,27.35,27.700000000000003,0.18,1.0,10.925,0.02666818603141475,0.5001683816651076,0.5268365676965223,3.492222716905003,2.828891455987806e-05,-4.019087573516085,4.454166666666667
2024-07-31 10:00:00,A2006,18.00752182352357,1.1512784898108985,0.9206270398678463,21.739310442442513,21.832842300197612,21.476683138138352,21.596070288413866,21.37064839699765,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.00408432352357,0.85,10.925,16.925,10.0,1.0,25.9,26.9,27.8,27.6,0.18,1.0,10.5,0.026858918512906664,0.548788701792504,0.5756476203054107,3.2583842470384,0.0,-3.8340318673438105,4.383333333333334
2024-07-31 10:30:00,A2006,17.88330094885516,1.1556531693959942,0.9628035467530378,21.834809444711485,21.934189561647276,21.5726620486101,21.683424278925536,21.458146172028805,25.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.214550948855162,0.85,10.5,16.5,10.5,1.0,26.4,27.35,27.700000000000003,27.5,0.18,1.0,10.275,0.02696443887657663,0.5751705245856733,0.6021349634622499,2.991889240237498,0.0,-3.594024203699748,4.345833333333333
2024-07-31 11:00:00,A2006,17.863812466971407,1.1580592431677967,0.9853274691790499,21.95478195880215,22.03310100961534,21.666537616618104,21.790112159160728,21.57168877532868,25.9,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.372249966971406,0.85,10.275,16.275000000000002,11.0,1.0,26.9,27.8,27.6,27.4,0.18,1.0,10.05,0.02702266230687881,0.6020116054158606,0.6290342677227394,2.706831593285319,0.0,-3.3358658610080583,4.308333333333334
2024-07-31 11:30:00,A2006,17.855035329202103,1.1593825837422882,1.006996235391661,22.088837022121265,22.140229502496755,21.804574025753386,21.880250013816124,21.672446249241833,26.4,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.5406603292021,0.85,10.05,16.05,11.5,1.0,27.35,27.700000000000003,27.5,27.299999999999997,0.18,1.0,9.8,0.02705474190339202,0.6323883928571428,0.6594431347605347,2.387609945284858,0.0,-3.0470530800453925,4.266666666666667
2024-07-31 12:00:00,A2006,17.841659237402414,1.1601104210582585,1.030468081504998,22.25772297695325,22.264036906090805,21.924350799259212,22.004245909402115,21.7744235177249,26.9,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.724159237402414,0.85,9.8,15.8,12.0,1.0,27.8,27.6,27.4,27.2,0.18,1.0,9.55,0.027072402848296186,0.6633643279797127,0.6904367308280088,2.020475871165056,0.0,-2.7109126019930647,4.225
2024-07-31 12:30:00,A2006,17.83948893794657,1.1605107315820422,1.0536712123557703,22.398201233149106,22.407344489339096,22.109855848159146,22.13770512766869,21.905941559353852,27.35,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.91886393794657,0.85,9.55,15.55,12.5,1.0,27.700000000000003,27.5,27.299999999999997,27.0,0.18,1.0,9.325,0.027115478652555598,0.6917697228144991,0.7188852014670547,1.6586184545307674,0.0,-2.377503655997822,4.1875
2024-07-31 13:00:00,A2006,17.863721414257867,1.161485949672879,1.075136728601886,22.525107179349874,22.548742228139425,22.24655407929096,22.27598169638535,22.086377907772857,27.8,0.25,0.25,0.25,0.2508631084850891,0.25,0.4301799813603256,23.120283914257868,0.85,9.325,15.325,13.0,1.0,27.6,27.4,27.2,26.8,0.18,1.0,9.1,0.028425027841727735,0.7206884681583479,0.7491134960000756,1.26106401646096,0.0,-2.0101775124610355,4.1499999999999995
2024-07-31 13:30:00,A2006,17.88622314691391,1.1903837649481004,1.1229782842579141,22.69030735889498,22.702630110756537,22.401384334989885,22.44685831242316,22.236691850013518,27.700000000000003,0.25544968867742185,0.25,0.25,0.28328359925470603,0.25,0.44088287590670383,23.31997314691391,0.85,9.1,15.100000000000001,13.5,1.0,27.5,27.299999999999997,27.0,26.0,0.18,1.0,9.149999999999999,0.030229268352626862,0.7142170054394505,0.7444462737920774,0.9451939087088821,0.0007218481068202425,-1.6903620306077798,4.158333333333333
2024-07-31 14:00:00,A2006,18.037996002600806,1.228035729507054,1.1536628156387831,22.796113016106844,22.82708540087556,22.53086313839144,22.587776166386938,22.367774460821455,27.6,0.28291698166088675,0.25,0.25,0.30815575992866817,0.25,0.4548280479655756,23.432371002600807,0.85,9.149999999999999,15.149999999999999,14.0,1.0,27.4,27.2,26.8,25.2,0.18,1.0,9.2,0.03206308636780439,0.7077714285714286,0.739834514939233,0.6435101881303922,0.013280653143317145,-1.3966253562129425,4.166666666666667
2024-07-31 14:30:00,A2006,18.16297639794349,1.2640755539172739,1.1825426806896098,22.89248110505844,22.91803947191006,22.66661023569305,22.727409858219207,22.50843895285846,27.5,0.2976720655261621,0.25,0.25,0.3256811873438432,0.25,0.4681761310804718,23.51797639794349,0.85,9.2,15.2,14.5,1.0,27.299999999999997,27.0,26.0,24.7,0.18,1.0,9.25,0.033568019907843936,0.7013515825491873,0.7349196024570313,0.36154032042651707,0.040130481401164056,-1.1365904042847124,4.175000000000001
2024-07-31 15:00:00,A2006,18.28330365829323,1.2921868277660087,1.2037527917407727,22.99352916769734,22.991025966003633,22.805431289103268,22.86376290437345,22.623170031969277,27.4,0.30921181154963223,0.2575287693582998,0.25,0.3351569194233058,0.25,0.47858771398741057,23.598928658293232,0.85,9.25,15.25,15.0,1.0,27.2,26.8,25.2,24.2,0.18,1.0,9.3,0.03464309433375494,0.694957313602732,0.729600407936487,0.184659443010748,0.07886992921072555,-0.9931297801579605,4.183333333333333
2024-07-31 15:30:00,A2006,18.397164774900105,1.311543473638996,1.2166205147343738,23.086222083470812,23.05538887189948,22.912002282063384,23.002571832421232,22.71867883191512,27.299999999999997,0.32028031861363104,0.2765818336616489,0.2504710294285713,0.33960987467728737,0.25,0.48575684208851694,23.673414774900106,0.85,9.3,15.3,15.5,1.0,27.0,26.0,24.7,23.549999999999997,0.18,1.0,9.350000000000001,0.03531383895097809,0.6885884691848907,0.7239023081358688,0.08901182466099122,0.12510136048471202,-0.938015493281572,4.191666666666666
2024-07-31 16:00:00,A2006,18.500202679890286,1.3233364710074766,1.2223493565637182,23.150254330490473,23.142525176931716,23.010062619855404,23.081254839981856,22.821976350678018,27.2,0.32850960233394905,0.2950909791739853,0.26413835358707743,0.3409208510585607,0.25,0.490124618891658,23.737077679890284,0.85,9.350000000000001,15.350000000000001,16.0,1.0,26.8,25.2,24.2,22.9,0.18,1.0,9.4,0.035903422641246026,0.6822448979591837,0.7181483206004298,0.04615152866694672,0.17540729010705966,-0.9397071393744362,4.2
2024-07-31 16:30:00,A2006,18.592296024141746,1.3335316511175668,1.2265157361153818,23.21327671179767,23.22122871511475,23.093650911508014,23.17451693837625,22.907696942666107,27.0,0.33017594757798285,0.3013194680487976,0.27546367778645275,0.34516071337843457,0.25,0.4939006115250247,23.789796024141744,0.85,9.4,15.400000000000002,16.5,1.0,26.0,24.7,23.549999999999997,22.2,0.18,1.0,9.5,0.03622938548041047,0.6696329757199323,0.7058623612003427,0.00530850949864714,0.24594641341117549,-0.9571172841101654,4.216666666666667
2024-07-31 17:00:00,A2006,18.7013507159919,1.3391019715268246,1.221093610286023,23.23908250662914,23.267650997438352,23.138059069621647,23.23540105521648,22.989382981002706,26.8,0.32916609693653065,0.3080211400785284,0.28193397325534836,0.34511838524481364,0.25,0.4959636931580832,23.8201007159919,0.85,9.5,15.5,17.0,1.0,25.2,24.2,22.9,21.5,0.18,1.0,9.6,0.036040409867889416,0.6571203599550058,0.6931607698228952,0.0,0.3093780897178396,-1.0025388595407347,4.2333333333333325
2024-07-31 17:30:00,A2006,18.78661056402497,1.335878261527308,1.2076339484206862,23.273590499410403,23.309144100993336,23.19350027865545,23.256355399543985,23.091946556013863,26.0,0.32025252681750294,0.30790754588759156,0.2804425613198326,0.3379311581933634,0.25,0.4947697264915955,23.826610564024968,0.85,9.6,15.600000000000001,17.5,1.0,24.7,23.549999999999997,22.2,20.9,0.18,1.0,10.0,0.03503959235075905,0.6080398671096345,0.6430794594603936,0.0,0.49942420674165705,-1.1425036662020507,4.3
2024-07-31 18:00:00,A2006,18.9994240408772,1.3185401606480611,1.1504262901654332,23.259936359116203,23.317136537215603,23.21596395940806,23.274244949602185,23.14333235556822,25.2,0.3034521175280325,0.2908579810253861,0.2717610010751383,0.32013845085510007,0.25,0.48834820764743,23.7244240408772,0.85,10.0,16.0,18.0,1.0,24.2,22.9,21.5,20.3,0.18,1.0,10.4,0.0333032832471112,0.5604580152671755,0.5937612985142867,0.0,0.7015683614992619,-1.2953296600135487,4.366666666666667
2024-07-31 18:30:00,A2006,19.184540722389283,1.2873302726703204,1.0826447593157393,23.257424493737496,23.327535368371695,23.194887459281492,23.253590228517112,23.146141444556562,24.7,0.27700611662315594,0.27279481127496774,0.2564992009682474,0.29536257923398124,0.25,0.4767889898778964,23.594540722389283,0.85,10.4,16.400000000000002,18.5,1.0,23.549999999999997,22.2,20.9,19.9,0.18,1.0,10.65,0.031455408573817865,0.5314501755333514,0.5629055841071693,0.0,0.8273172313718693,-1.3902228154790386,4.408333333333333
2024-07-31 19:00:00,A2006,19.286325955092153,1.252361978150028,1.0285805471793446,23.22059485565576,23.304594287605976,23.172984499377108,23.272048226779837,23.13434245338763,24.2,0.2567095807431956,0.2515636343311813,0.25,0.27501180633442107,0.25,0.46383776968519547,23.49945095509215,0.85,10.65,16.650000000000002,19.0,0.0,22.9,21.5,20.3,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 19:30:00,A2006,24.2,0.0,0.0,23.28716808715125,23.385387544663708,23.22370019690514,23.331806056574745,23.182297042985187,23.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,24.2,0.0,15.0,15.0,19.5,0.0,22.2,20.9,19.9,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 20:00:00,A2006,23.549999999999997,0.0,0.0,23.321495523229444,23.433295105153842,23.242883688044408,23.35962478402888,23.198843676050853,22.9,0.0,0.0,0.0,0.0,0.0,0.0,23.549999999999997,0.0,15.0,15.0,20.0,0.0,21.5,20.3,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 20:30:00,A2006,22.9,0.0,0.0,23.325028224684118,23.44979682542192,23.23195392208241,23.35694166874758,23.185395710628566,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.9,0.0,15.0,15.0,20.5,0.0,20.9,19.9,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 21:00:00,A2006,22.2,0.0,0.0,23.296901954573332,23.434055968277935,23.190015995588702,23.32287929365394,23.14105290365028,21.5,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,21.0,0.0,20.3,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 21:30:00,A2006,21.5,0.0,0.0,23.238541366617532,23.387523449705427,23.11846527578721,23.258849725439514,23.06720552298602,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,21.5,0.0,19.9,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 22:00:00,A2006,20.9,0.0,0.0,23.155807005119744,23.31608489446868,23.023134338376785,23.170701487794737,22.96968127445165,20.3,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,22.0,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 22:30:00,A2006,20.3,0.0,0.0,23.049795689889354,23.22086107421759,22.90509329314983,23.059519920843975,22.849545617101324,19.9,0.0,0.0,0.0,0.0,0.0,0.0,20.3,0.0,15.0,15.0,22.5,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 23:00:00,A2006,19.9,0.0,0.0,22.930554883844334,23.1119223258778,22.774364094958088,22.935341524405995,22.716816064331763,19.5,0.0,0.0,0.0,0.0,0.0,0.0,19.9,0.0,15.0,15.0,23.0,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 23:30:00,A2006,19.5,0.0,0.0,22.79867991407134,22.9898858212133,22.631517710684975,22.798751155807725,22.572059341436834,19.5,0.0,0.0,0.0,0.0,0.0,0.0,19.5,0.0,15.0,15.0,23.5,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
