timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-01 00:00:00,RE,18.0,0.0,0.0,24.0,24.0,24.0,24.0,24.0,17.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,14.0,17.0,0.0,0.0,16.1,15.8,15.9,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 00:30:00,RE,17.0,0.0,0.0,23.7075,23.7255,23.6895,23.703,23.685,16.55,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,0.5,0.0,15.950000000000001,15.850000000000001,16.15,17.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 01:00:00,RE,16.55,0.0,0.0,23.4079125,23.443102500000002,23.3727225,23.399115,23.363925,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.55,0.0,15.0,15.0,1.0,0.0,15.8,15.9,16.4,17.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 01:30:00,RE,16.1,0.0,0.0,23.101556437499998,23.153162887500002,23.0499499875,23.088654825,23.037048374999998,15.950000000000001,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,1.5,0.0,15.850000000000001,16.15,17.049999999999997,17.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 02:00:00,RE,15.950000000000001,0.0,0.0,22.802236397812496,22.869520557562502,22.7349522380625,22.785415357875,22.718131198124997,15.8,0.0,0.0,0.0,0.0,0.0,0.0,15.950000000000001,0.0,15.0,15.0,2.0,0.0,15.9,16.4,17.7,16.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 02:30:00,RE,15.8,0.0,0.0,22.509635759910935,22.59189213247219,22.42737938734969,22.489071666770624,22.406815294209373,15.850000000000001,0.0,0.0,0.0,0.0,0.0,0.0,15.8,0.0,15.0,15.0,2.5,0.0,16.15,17.049999999999997,17.299999999999997,17.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 03:00:00,RE,15.850000000000001,0.0,0.0,22.232452150714945,22.32900698651094,22.135897314918953,22.208313441765945,22.11175860596995,15.9,0.0,0.0,0.0,0.0,0.0,0.0,15.850000000000001,0.0,15.0,15.0,3.0,0.0,16.4,17.7,16.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 03:30:00,RE,15.9,0.0,0.0,21.96999180393277,22.080201672117948,21.8597819357476,21.942439336886476,21.832229468701303,16.15,0.0,0.0,0.0,0.0,0.0,0.0,15.9,0.0,15.0,15.0,3.5,0.0,17.049999999999997,17.299999999999997,17.35,19.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 04:00:00,RE,16.15,0.0,0.0,21.730592172755795,21.85384259687264,21.607341748638955,21.699779566726583,21.576529142609743,16.4,0.0,0.0,0.0,0.0,0.0,0.0,16.15,0.0,15.0,15.0,4.0,0.0,17.7,16.9,17.8,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 04:30:00,RE,16.4,0.0,0.0,21.513215524981785,21.64891968001337,21.377511369950202,21.479289486223887,21.343585331192305,17.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,4.5,0.0,17.299999999999997,17.35,19.0,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 05:00:00,RE,17.049999999999997,0.0,0.0,21.334870826357605,21.48246829441277,21.18727335830244,21.297971459343813,21.15037399128865,17.7,0.0,0.0,0.0,0.0,0.0,0.0,17.049999999999997,0.0,15.0,15.0,5.0,0.0,16.9,17.8,20.2,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 05:30:00,RE,17.7,0.0,0.0,21.193801639171514,21.352757221164193,21.034846057178832,21.154062743673343,20.99510716168066,17.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,17.7,0.0,15.0,15.0,5.5,0.0,17.35,19.0,21.4,23.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 06:00:00,RE,17.299999999999997,0.0,0.0,21.041080565408798,21.210883146211803,20.871277984605786,20.998629920208042,20.82882733940503,16.9,0.0,0.0,0.0,0.0,0.0,0.0,17.299999999999997,0.0,15.0,15.0,6.0,0.0,17.8,20.2,22.6,25.0,0.4097939832336865,0.7000000000000001,13.99490662139219,0.011557691205625,0.13311483144530814,0.14467252265093314,5.61696523493948,0.021781474278285886,-5.783419231868699,4.965817770232031
2024-07-01 06:30:00,RE,18.20871738920505,0.5224500000000001,0.2667268020904075,20.79162328066796,20.952956340894833,20.63616986202303,20.774630312120877,20.61068973441434,17.35,0.25,0.25,0.25,0.25,0.25,0.1935,19.314025114162604,0.5950000000000001,13.99490662139219,18.85490662139219,6.5,0.0,19.0,21.4,23.8,25.65,0.4097939832336865,0.9,13.99490662139219,0.015800647338346796,0.17114764042968184,0.18694828776802863,6.136971186478126,0.0,-6.323919474246155,4.965817770232031
2024-07-01 07:00:00,RE,17.93748739158999,0.8097975000000001,0.4390001270230263,20.600069107698594,20.72556979185156,20.437303656726428,20.53822506916477,20.424890001602396,17.8,0.25,0.25,0.25,0.25,0.25,0.299925,19.358597323678275,0.765,13.99490662139219,19.614906621392187,7.0,0.0,20.2,22.6,25.0,26.3,0.4097939832336865,0.9,13.99490662139219,0.019902754622702398,0.17114764042968184,0.19105039505238425,6.556456398590756,0.0,-6.74750679364314,4.965817770232031
2024-07-01 07:30:00,RE,17.999130427504188,0.9678386250000001,0.524675958264617,20.4301215788101,20.53525437834023,20.28748015618041,20.389228398336638,20.24500269115111,19.0,0.25,0.25,0.25,0.25,0.25,0.35845875,19.420240359592473,0.765,13.99490662139219,19.614906621392187,7.5,0.0,21.4,23.8,25.65,26.950000000000003,0.3125257387152688,0.9,13.99490662139219,0.022817686888775446,0.17114764042968184,0.19396532731845728,6.790775291596832,0.1382481240134068,-7.122988742928696,4.965817770232031
2024-07-01 08:00:00,RE,18.525829105343945,1.05476124375,0.5717976654474918,20.320878753006532,20.457052085871986,20.20531771930717,20.309948623700084,20.125252234920563,20.2,0.25,0.25,0.25,0.25,0.25,0.3906523125,19.94693903743223,0.765,13.99490662139219,19.614906621392187,8.0,1.0,22.6,25.0,26.3,27.6,0.24522053172912867,1.0,13.99490662139219,0.024640777041065418,0.1901640449218687,0.2148048219629341,6.758857914378545,0.23403496931223214,-7.207697705653712,4.965817770232031
2024-07-01 08:30:00,RE,18.68415637000942,1.1025686840625,0.615124285595081,20.3450373658568,20.46676927903552,20.22079750985761,20.313875750066682,20.135804266426295,21.4,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,20.26316740566307,0.85,13.99490662139219,19.99490662139219,8.5,1.0,23.8,25.65,26.950000000000003,28.25,0.24522053172912867,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,6.597275565219022,0.4881285552389386,-7.301281581994543,4.965817770232031
2024-07-01 09:00:00,RE,18.98805724048654,1.128862776234375,0.6297937886350196,20.414426958049983,20.517427247065967,20.3160840642839,20.383317327031136,20.17419327313097,22.6,0.25,0.25,0.25,0.25,0.25,0.41809732453125,20.56706827614019,0.85,13.99490662139219,19.99490662139219,9.0,1.0,25.0,26.3,27.6,28.9,0.11583004884346641,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,6.310430021022865,0.542269288483296,-7.0691884498347255,4.965817770232031
2024-07-01 09:30:00,RE,19.041411819102603,1.1433245269289063,0.6378620153069857,20.545335107172583,20.60664601414763,20.4487368768949,20.518094681183417,20.260327278555742,23.8,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.620422854756253,0.85,13.99490662139219,19.99490662139219,9.5,1.0,25.65,26.950000000000003,28.25,29.1,0.10322294558462312,1.0,13.99490662139219,0.02666818603141475,0.1901640449218687,0.21683223095328344,5.9065852013287135,0.7687352513845296,-6.892152683666526,4.965817770232031
2024-07-01 10:00:00,RE,19.23994778227515,1.1512784898108985,0.6422995399765672,20.722622280853994,20.76322617176295,20.60913569468113,20.688366330694173,20.40347911935033,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.8189588179288,0.85,13.99490662139219,19.99490662139219,10.0,1.0,26.3,27.6,28.9,29.3,0.10322294558462312,1.0,13.99490662139219,0.026858918512906664,0.1901640449218687,0.21702296343477537,5.394698777177858,1.1380558971667962,-6.74977763777943,4.965817770232031
2024-07-01 10:30:00,RE,19.50867882411519,1.1556531693959942,0.6447401785448369,20.92323021692871,20.95632190214392,20.833906995440035,20.910121225241838,20.58702210588978,25.65,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.08768985976884,0.85,13.99490662139219,19.99490662139219,10.5,1.0,26.950000000000003,28.25,29.1,29.450000000000003,0.10322294558462312,1.0,13.99490662139219,0.02696443887657663,0.1901640449218687,0.21712848379844532,4.823580292056906,1.5477317562035433,-6.588440532058895,4.965817770232031
2024-07-01 11:00:00,RE,19.75939293860328,1.1580592431677967,0.6460825297573852,21.153627211885137,21.185463318272078,21.04274874556895,21.148590919543196,20.822409220616827,26.3,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.33840397425693,0.85,13.99490662139219,19.99490662139219,11.0,1.0,27.6,28.9,29.3,29.6,0.10322294558462312,1.0,13.99490662139219,0.02702266230687881,0.1901640449218687,0.2171867072287475,4.199815014883567,2.06320001271979,-6.480201734832105,4.965817770232031
2024-07-01 11:30:00,RE,20.03135423435687,1.1593825837422882,0.6468208229242869,21.381227955131674,21.4307763280213,21.30222353698645,21.427201529561035,21.058940620532407,26.950000000000003,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.61036527001052,0.85,13.99490662139219,19.99490662139219,11.5,1.0,28.25,29.1,29.450000000000003,29.8,0.10322294558462312,1.0,13.99490662139219,0.02705474190339202,0.1901640449218687,0.21721878682526072,3.5410049628037275,2.6963075907393703,-6.454531340368359,4.965817770232031
2024-07-01 12:00:00,RE,20.32220050415091,1.1601104210582585,0.6472268841660826,21.650857428274996,21.69073842539594,21.58108687316809,21.673149312662527,21.322158034890993,27.6,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.90121153980456,0.85,13.99490662139219,19.99490662139219,12.0,1.0,28.9,29.3,29.6,30.0,0.10322294558462312,1.0,13.99490662139219,0.027072402848296186,0.1901640449218687,0.21723644777016488,2.850303648180354,3.4469341899047388,-6.514474285855258,4.965817770232031
2024-07-01 12:30:00,RE,20.625617713950277,1.1605107315820422,0.6474502178490705,21.919269934861443,21.98158979725475,21.855180363725506,21.941232018363944,21.60212058943365,28.25,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.204628749603927,0.85,13.99490662139219,19.99490662139219,12.5,1.0,29.1,29.450000000000003,29.8,29.8,0.10322294558462312,1.0,13.99490662139219,0.027082121562969096,0.1901640449218687,0.2172461664848378,2.129597727725322,4.323195627000049,-6.670039521210209,4.965817770232031
2024-07-01 13:00:00,RE,20.94047466474379,1.1607309023701233,0.6475730513747138,22.222786265359257,22.27000951202755,22.112850503043934,22.242855730245104,21.89230253387351,28.9,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.51948570039744,0.85,13.99490662139219,19.99490662139219,13.0,1.0,29.3,29.6,30.0,29.6,0.10322294558462312,1.0,13.99490662139219,0.027087468427854068,0.1901640449218687,0.21725151334972276,1.3306271904053375,5.3336869430953175,-6.881565646850378,4.965817770232031
2024-07-01 13:30:00,RE,21.266094592351948,1.160851996303568,0.6476406098138177,22.538528700769266,22.593060740508793,22.450088294337526,22.547110149510953,22.209957734062787,29.1,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.845105628005598,0.85,13.99490662139219,19.99490662139219,13.5,1.0,29.450000000000003,29.8,29.8,29.450000000000003,0.10322294558462312,1.0,13.99490662139219,0.029431744435880355,0.1901640449218687,0.21959578935774904,0.5573269434741057,6.384374230325696,-7.16129696315755,4.965817770232031
2024-07-01 14:00:00,RE,21.57333855947787,1.211680747870036,0.6759980264055999,22.855430867508108,22.924602684488793,22.750350761291656,22.83473446552626,22.52022733423697,29.3,0.2748108152751268,0.2541529309213585,0.25,0.3080271489518445,0.25,0.4487706473592725,23.152349595131522,0.85,13.99490662139219,19.99490662139219,14.0,1.0,29.6,30.0,29.6,29.3,0.10322294558462312,1.0,13.99490662139219,0.03361609223945677,0.1901640449218687,0.22378013716132547,0.0846597256612629,7.493769545911938,-7.802209408734527,4.965817770232031
2024-07-01 14:30:00,RE,21.87137431564346,1.2930648006411316,0.7214022792592161,23.139602491651818,23.214313862596203,23.056352994987158,23.13148940881437,22.830680548677474,29.450000000000003,0.333873139441001,0.308436178370038,0.27551938539258297,0.36910195394674417,0.25,0.478912889126345,23.45038535129711,0.85,13.99490662139219,19.99490662139219,14.5,1.0,29.8,29.8,29.450000000000003,29.1,0.10322294558462312,1.0,13.99490662139219,0.03884380246333885,0.1901640449218687,0.22900784738520755,0.0,8.62609666202943,-8.85510450941464,4.965817770232031
2024-07-01 15:00:00,RE,22.153575968254206,1.3821922336518835,0.7711265724938627,23.41706204829447,23.50549433323264,23.3437138823858,23.44013642859875,23.124774673401838,29.6,0.38458275361578065,0.3625648044207858,0.3322283609764686,0.4198177792629869,0.25,0.5119230495006976,23.732587003907856,0.85,13.99490662139219,19.99490662139219,15.0,1.0,30.0,29.6,29.3,28.9,0.10322294558462312,1.0,13.99490662139219,0.045009956989304774,0.1901640449218687,0.23517400191117346,0.0,9.815518863210167,-10.050692865121341,4.965817770232031
2024-07-01 15:30:00,RE,22.43069269148971,1.4743982382024428,0.8225684041879727,23.6971431293115,23.763283072034348,23.656924451555813,23.698417209118723,23.43639185882826,29.8,0.4326680330464885,0.41785642974023063,0.38454643955896983,0.46918439608356977,0.3060816066934675,0.5460734215564602,24.00970372714336,0.85,13.99490662139219,19.99490662139219,15.5,1.0,29.8,29.450000000000003,29.1,27.799999999999997,0.10322294558462312,1.0,13.99490662139219,0.0516361862552207,0.1901640449218687,0.2418002311770894,0.0,11.07414715948095,-11.315947390658039,4.965817770232031
2024-07-01 16:00:00,RE,22.706197437311985,1.562096736463911,0.871495493149071,23.959562674790476,24.00939171257754,23.904089857758517,23.95755575031975,23.708655478721425,30.0,0.48072367999783894,0.4633557553698112,0.4416786436211467,0.5114628548840505,0.36604053217245264,0.5785543468384855,24.285208472965635,0.85,13.99490662139219,19.99490662139219,16.0,1.0,29.6,29.3,28.9,26.7,0.10322294558462312,1.0,12.0,0.058667380265853636,0.38382322713257966,0.44249060739843327,0.0,5.734870645559205,-6.177361252957638,4.633333333333334
2024-07-01 16:30:00,RE,21.38670064976496,1.6454963901220392,1.1765299189372578,24.130505677924372,24.162448847263324,24.07389818106234,24.12729120928527,23.861671681096677,29.8,0.5242952246506835,0.5081003401026594,0.48559482575014123,0.5516611626279013,0.4182865764660174,0.6094431074526071,24.53670064976496,0.85,12.0,18.0,16.5,1.0,29.450000000000003,29.1,27.799999999999997,25.549999999999997,0.10322294558462312,1.0,12.0,0.06607237774484316,0.38382322713257966,0.4498956048774228,0.0,6.168865135998796,-6.618760740876218,4.633333333333334
2024-07-01 17:00:00,RE,21.512510536923354,1.7250456874661124,1.23340766653827,24.252421031397045,24.266301746492815,24.192937919219244,24.222807243478886,24.022152573972775,29.6,0.5645632800023772,0.5496220707659768,0.5201844161710905,0.5901608057830257,0.44187117934489717,0.6389058101726341,24.662510536923353,0.85,12.0,18.0,17.0,1.0,29.3,28.9,26.7,24.4,0.10322294558462312,1.0,12.0,0.07228547730591721,0.38382322713257966,0.4561087044384969,0.0,6.478644889452893,-6.93475359389139,4.633333333333334
2024-07-01 17:30:00,RE,21.59962356072212,1.7865419147735901,1.2773774690631168,24.36143083590354,24.351494395281108,24.280517826288545,24.327981283191544,24.16030488652614,29.450000000000003,0.5933208730221645,0.5713364744258079,0.5518447309688573,0.6104444292035073,0.4702022722520015,0.6616821906568852,24.749623560722117,0.85,12.0,18.0,17.5,1.0,29.1,27.799999999999997,25.549999999999997,23.299999999999997,0.10322294558462312,1.0,12.0,0.07719586185776632,0.38382322713257966,0.461019088990346,0.0,6.765023453862687,-7.226042542853033,4.633333333333334
2024-07-01 18:00:00,RE,21.678321207796483,1.8323078985289383,1.3101001474481906,24.413791245488223,24.441855164285833,24.334478429041564,24.386133307245526,24.242232817436655,29.3,0.6175978748698019,0.596587278345422,0.5728051697839606,0.6240967597204662,0.5134374485510953,0.6786325550107178,24.82832120779648,0.85,12.0,18.0,18.0,1.0,28.9,26.7,24.4,22.2,0.10322294558462312,1.0,12.0,0.08147787643038956,0.38382322713257966,0.4653011035629692,0.0,6.9312498783153575,-7.396550981878327,4.633333333333334
2024-07-01 18:30:00,RE,21.723237805543814,1.8704301367271985,1.3373575477599466,24.451035057185063,24.452609507049267,24.389100162216902,24.44018622606602,24.349395552188902,29.1,0.6215612894255835,0.6049930400288435,0.5816849843756298,0.6389012260359882,0.536920008025439,0.6927519024915549,24.873237805543813,0.85,12.0,18.0,18.5,1.0,27.799999999999997,25.549999999999997,23.299999999999997,22.0,0.10322294558462312,1.0,12.0,0.08246676846159179,0.38382322713257966,0.46628999559417145,0.0,7.030925809958963,-7.497215805553134,4.633333333333334
2024-07-01 19:00:00,RE,21.74991354832587,1.879016422745344,1.3434967422629207,24.51586709382055,24.49888665970066,24.432674856505088,24.47958940108518,24.423677697492533,28.9,0.619147586384396,0.6109400740384886,0.5898260215268566,0.624748339672365,0.5683865720563609,0.6959320084242014,24.89991354832587,0.85,12.0,18.0,19.0,0.0,26.7,24.4,22.2,21.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 19:30:00,RE,28.9,0.0,0.0,24.735653074598623,24.73743676001413,24.63820448796236,24.696507878036346,24.62511220110537,27.799999999999997,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,19.5,0.0,25.549999999999997,23.299999999999997,22.0,21.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 20:00:00,RE,27.799999999999997,0.0,0.0,24.896048686241684,24.915752105813496,24.78498528600405,24.85416502352471,24.767982152055627,26.7,0.0,0.0,0.0,0.0,0.0,0.0,27.799999999999997,0.0,15.0,15.0,20.0,0.0,24.4,22.2,21.8,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 20:30:00,RE,26.7,0.0,0.0,24.999726495360807,25.03654326105189,24.87566094813387,24.9552275974661,24.854922955213123,25.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,26.7,0.0,15.0,15.0,20.5,0.0,23.299999999999997,22.0,21.65,21.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 21:00:00,RE,25.549999999999997,0.0,0.0,25.04698880306957,25.100148814304553,24.910506205467847,24.999992355580122,24.88620142222853,24.4,0.0,0.0,0.0,0.0,0.0,0.0,25.549999999999997,0.0,15.0,15.0,21.0,0.0,22.2,21.8,21.5,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 21:30:00,RE,24.4,0.0,0.0,25.04037430693144,25.10914211766085,24.892033426221793,24.990992699579017,24.864322358228247,23.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,24.4,0.0,15.0,15.0,21.5,0.0,22.0,21.65,21.3,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 22:00:00,RE,23.299999999999997,0.0,0.0,24.984557463119526,25.06823072236611,24.824891922041814,24.932898028097963,24.793927852107977,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.299999999999997,0.0,15.0,15.0,22.0,0.0,21.8,21.5,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 22:30:00,RE,22.2,0.0,0.0,24.881752377279145,24.979660339859635,24.711271785549933,24.827917616833556,24.677201098763117,22.0,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,21.65,21.3,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 23:00:00,RE,22.0,0.0,0.0,24.774573520301583,24.88607562456595,24.593764555200185,24.718661324076045,24.556727049318777,21.8,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,15.0,15.0,23.0,0.0,21.5,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 23:30:00,RE,21.8,0.0,0.0,24.663217711888013,24.78770222146048,24.472545150216177,24.605321564492623,24.43267433209943,21.65,0.0,0.0,0.0,0.0,0.0,0.0,21.8,0.0,15.0,15.0,23.5,0.0,21.3,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 00:00:00,RE,21.65,0.0,0.0,24.550122914853052,24.68700562149476,24.35003061845645,24.490332094090455,24.307453987154958,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.65,0.0,15.0,15.0,0.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 00:30:00,RE,21.5,0.0,0.0,24.435367383684664,24.584090368527495,24.22627924062591,24.373767149856384,24.181118557732983,21.3,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,0.5,0.0,20.55,19.45,18.35,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 01:00:00,RE,21.3,0.0,0.0,24.316775851418853,24.476806301943757,24.099096674797746,24.25344762811285,24.051468222635,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.3,0.0,15.0,15.0,1.0,0.0,20.0,18.9,17.8,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 01:30:00,RE,21.1,0.0,0.0,24.194520938105004,24.36535001835629,23.968637324431846,24.12954248484777,23.918652152616424,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,19.45,18.35,18.35,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 02:00:00,RE,20.55,0.0,0.0,24.05301749589028,24.234159267530256,23.81929864483241,23.986463073029622,23.767062805748687,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,2.0,0.0,18.9,17.8,18.9,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 02:30:00,RE,20.0,0.0,0.0,23.89313170857522,24.084122100491395,23.651930205814953,23.82507223474329,23.597544979489996,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,2.5,0.0,18.35,18.35,19.45,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 03:00:00,RE,19.45,0.0,0.0,23.715690781689332,23.916086605969284,23.467343346553278,23.646193984179842,23.410905455412944,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,3.0,0.0,17.8,18.9,20.0,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 03:30:00,RE,18.9,0.0,0.0,23.521484696513312,23.730862708700666,23.266312895958382,23.450615254891748,23.20791470991936,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.5,0.0,18.35,19.45,20.55,21.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 04:00:00,RE,18.35,0.0,0.0,23.311267885170214,23.529223886809135,23.049578815640256,23.23908756842162,22.98930854797299,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,4.0,0.0,18.9,20.0,21.1,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 04:30:00,RE,17.8,0.0,0.0,23.085760830337556,23.311908811902722,22.817847768936446,23.01232862784265,22.755789663314204,18.35,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,19.45,20.55,21.950000000000003,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 05:00:00,RE,18.35,0.0,0.0,22.895151592972365,23.1291229153671,22.621294619334307,22.82052383958973,22.557529128465063,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,5.0,0.0,20.0,21.1,22.8,24.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 05:30:00,RE,18.9,0.0,0.0,22.737869771288608,22.97931238417558,22.458336361464262,22.662100266808192,22.392940317684136,19.45,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,5.5,0.0,20.55,21.950000000000003,23.6,25.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 06:00:00,RE,19.45,0.0,0.0,22.61241563158062,22.860993326887677,22.32746122519837,22.535555754801823,22.26050800338835,20.0,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,6.0,0.0,21.1,22.8,24.4,26.1,0.3125257387152688,1.0,13.99490662139219,0.011557691205625,0.1901640449218687,0.2017217361274937,1.6031790212960662,2.31770995909074,-4.1226107165143,4.965817770232031
2024-07-02 06:30:00,RE,20.15300253557247,0.5224500000000001,0.291475431557725,22.42946348062262,22.67352718988553,22.196680340205205,22.376587766300897,22.117383180393617,20.55,0.25,0.25,0.25,0.25,0.25,0.1935,21.73201357122612,0.85,13.99490662139219,19.99490662139219,6.5,0.0,21.950000000000003,23.6,25.25,26.55,0.3125257387152688,1.0,13.99490662139219,0.015800647338346796,0.1901640449218687,0.2059646922602155,1.9212922478060186,2.451879296830609,-4.579136236896844,4.965817770232031
2024-07-02 07:00:00,RE,20.214443179144865,0.8097975000000001,0.45178691891447376,22.321710714653854,22.54744427932011,22.076299237893164,22.229084861506813,21.982876411014022,21.1,0.25,0.25,0.25,0.25,0.25,0.299925,21.793454214798516,0.85,13.99490662139219,19.99490662139219,7.0,0.0,22.8,24.4,26.1,27.0,0.24522053172912867,1.0,13.99490662139219,0.019902754622702398,0.1901640449218687,0.21006679954457108,2.132561446241498,2.820334296804623,-5.162962542590693,4.965817770232031
2024-07-02 07:30:00,RE,20.375009177584214,0.9678386250000001,0.5399582369606856,22.22289354762229,22.449207379989208,22.018803350721196,22.1352517155581,21.90872111362621,21.950000000000003,0.25,0.25,0.25,0.25,0.25,0.35845875,21.954020213237865,0.85,13.99490662139219,19.99490662139219,7.5,0.0,23.6,25.25,26.55,27.5,0.24522053172912867,1.0,13.99490662139219,0.022817686888775446,0.1901640449218687,0.21298173181064414,2.229978171001397,3.1743482171255573,-5.617308119937599,4.965817770232031
2024-07-02 08:00:00,RE,20.51966196825112,1.05476124375,0.588452461886102,22.198016191230074,22.370452818262805,21.98695335578952,22.11020365790112,21.874417634813685,22.8,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.09867300390477,0.85,13.99490662139219,19.99490662139219,8.0,1.0,24.4,26.1,27.0,28.0,0.20452101564966935,1.0,13.99490662139219,0.024640777041065418,0.1901640449218687,0.2148048219629341,2.125736088978625,3.5658504269814677,-5.9063913379230275,4.965817770232031
2024-07-02 08:30:00,RE,20.670524452979777,1.1025686840625,0.615124285595081,22.242871272095837,22.399567185532607,22.042210826239234,22.1552351417918,21.908643396383273,23.6,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,22.249535488633427,0.85,13.99490662139219,19.99490662139219,8.5,1.0,25.25,26.55,27.5,28.45,0.20452101564966935,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,1.9024837014101994,4.110733948035667,-6.229095110982448,4.965817770232031
2024-07-02 09:00:00,RE,20.867310219713126,1.128862776234375,0.6297937886350196,22.339940885025865,22.49148240209649,22.134910392234264,22.226388946141213,22.00230997168177,24.4,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.446321255366776,0.85,13.99490662139219,19.99490662139219,9.0,1.0,26.1,27.0,28.0,28.9,0.10322294558462312,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,1.6303047922704472,4.156016317722119,-6.00281025032113,4.965817770232031
2024-07-02 09:30:00,RE,20.883059596235263,1.1433245269289063,0.6378620153069857,22.457248090283784,22.589186059945668,22.223881802300507,22.356387517467756,22.11268694546139,25.25,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.462070631888913,0.85,13.99490662139219,19.99490662139219,9.5,1.0,26.55,27.5,28.45,28.9,0.10322294558462312,1.0,13.99490662139219,0.02666818603141475,0.1901640449218687,0.21683223095328344,1.2777134509763233,4.707639372191484,-6.202185054121091,4.965817770232031
2024-07-02 10:00:00,RE,21.068432620147128,1.1512784898108985,0.6422995399765672,22.598628498944286,22.736054570613945,22.37181182941093,22.530385834208822,22.20769236486937,26.1,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.647443655800778,0.85,13.99490662139219,19.99490662139219,10.0,1.0,27.0,28.0,28.9,28.9,0.10322294558462312,1.0,13.99490662139219,0.02772758111241566,0.1901640449218687,0.21789162603428436,0.8357076648165922,5.38789700051391,-6.441496291364787,4.965817770232031
2024-07-02 10:30:00,RE,21.282650453677306,1.1751702031698612,0.6556287532255998,22.743111604916017,22.905315617037743,22.57102595496497,22.7240485079892,22.385082985458887,26.55,0.25,0.25,0.25,0.2723102809486363,0.25,0.43524822339624486,22.861661489330956,0.85,13.99490662139219,19.99490662139219,10.5,1.0,27.5,28.45,28.9,28.9,0.10322294558462312,1.0,13.99490662139219,0.030275403362470844,0.1901640449218687,0.22043944828433953,0.40943001277729074,6.081861856627657,-6.711731317689287,4.965817770232031
2024-07-02 11:00:00,RE,21.48765303796913,1.2289685763171365,0.685642924974486,22.947234839803976,23.081879737736795,22.748772349480223,22.9228088136384,22.56232397152282,27.0,0.2670159760227142,0.25,0.25,0.318787110852438,0.25,0.4551735467841246,23.066664073622782,0.85,13.99490662139219,19.99490662139219,11.0,1.0,28.0,28.9,28.9,28.9,0.10322294558462312,1.0,13.99490662139219,0.033942775101814114,0.1901640449218687,0.22410682002368282,0.12990231786829476,6.851289017982664,-7.205298155874641,4.965817770232031
2024-07-02 11:30:00,RE,21.701699344350555,1.2989998658953124,0.724713458714256,23.15028057939873,23.272262680163035,22.965097955905797,23.103115079729825,22.775097408357613,27.5,0.31741409020491995,0.2912722301632326,0.25,0.3650173170106165,0.25,0.4811110614427082,23.280710380004205,0.85,13.99490662139219,19.99490662139219,11.5,1.0,28.45,28.9,28.9,28.9,0.10322294558462312,1.0,13.99490662139219,0.03866835936881961,0.1901640449218687,0.2288324042906883,0.008931537966937242,7.73493090126,-7.972694843517626,4.965817770232031
2024-07-02 12:00:00,RE,21.933174519713052,1.3793841270824965,0.7695599267398725,23.34384565039072,23.459594419890628,23.189301939147256,23.3068353161526,22.982136924066126,28.0,0.36691192033609515,0.33571786273272536,0.2920608037972264,0.4128763155464962,0.25,0.5108830100305543,23.512185555366703,0.85,13.99490662139219,19.99490662139219,12.0,1.0,28.9,28.9,28.9,28.9,0.10322294558462312,1.0,13.99490662139219,0.04423213825124735,0.1901640449218687,0.23439618317311606,0.0,8.681886487746537,-8.916282670919653,4.965817770232031
2024-07-02 12:30:00,RE,22.16698607814966,1.4633974255213973,0.8164310386531016,23.53705505463641,23.66174349832084,23.451889679230927,23.535485859667354,23.211461738872025,28.45,0.41313125970414155,0.383399420177078,0.3432481028382207,0.4583746634956835,0.25988014227576867,0.5419990464894063,23.74599711380331,0.85,13.99490662139219,19.99490662139219,12.5,1.0,28.9,28.9,28.9,28.7,0.10322294558462312,1.0,13.99490662139219,0.05064630737426766,0.1901640449218687,0.24081035229613634,0.0,9.73985734897981,-9.980667701275946,4.965817770232031
2024-07-02 13:00:00,RE,22.41358297735067,1.5496179671673405,0.8645335739873768,23.743552580722607,23.863303643102842,23.643787887492632,23.74568160414066,23.480423478660587,28.9,0.45702840532628175,0.43384182747712985,0.3999821493746452,0.5041145211826384,0.3100212686468127,0.5739325804323483,23.99259401300432,0.85,13.99490662139219,19.99490662139219,13.0,1.0,28.9,28.9,28.9,28.5,0.10322294558462312,1.0,13.99490662139219,0.05777245454675489,0.1901640449218687,0.2479364994686236,0.0,10.827894675965043,-11.075831175433667,4.965817770232031
2024-07-02 13:30:00,RE,22.6535781235443,1.6353477941481438,0.9123623390684349,23.97378568600752,24.097228621261582,23.86731862245619,23.94111188586845,23.711365916370816,28.9,0.5019058695368683,0.4795713686068213,0.44237594707549666,0.5479057066827919,0.36728630109412186,0.6056843682030162,24.23258915919795,0.85,13.99490662139219,19.99490662139219,13.5,1.0,28.9,28.9,28.7,28.35,0.10322294558462312,1.0,12.0,0.06679114917550326,0.38382322713257966,0.45061437630808293,0.0,5.3870818520404695,-5.837696228348553,4.633333333333334
2024-07-02 14:00:00,RE,21.28240212406721,1.7323853260788937,1.2386555081464088,24.09046667719321,24.172603310484558,23.973350633435594,24.051087419752903,23.87736388743559,28.9,0.5431343854851568,0.5146792590929257,0.4831605097752504,0.6049314578159747,0.4103858919932208,0.6416241948440347,24.43240212406721,0.85,12.0,18.0,14.0,1.0,28.9,28.9,28.5,28.2,0.10322294558462312,1.0,12.0,0.0742155863212084,0.38382322713257966,0.45803881345378805,0.0,5.7303416790840656,-6.188380492537854,4.633333333333334
2024-07-02 14:30:00,RE,21.385363105808317,1.8048083639182928,1.290437980201579,24.214496309862117,24.26154406194428,24.077093233497482,24.17656230441601,23.997456072256245,28.9,0.5758895758223985,0.5406208738793382,0.5007863612277871,0.6267106019374729,0.44085418404099874,0.6684475421919602,24.535363105808315,0.85,12.0,18.0,14.5,1.0,28.9,28.7,28.35,28.0,0.10322294558462312,1.0,12.0,0.08100911743093768,0.38382322713257966,0.46483234456351735,0.0,6.0768338327468685,-6.541666177310386,4.633333333333334
2024-07-02 15:00:00,RE,21.486211075866425,1.8663323436321924,1.3344276256970173,24.271886067093337,24.313678665741904,24.17692782250382,24.236639005253156,24.097954164187833,28.9,0.6139720948354657,0.5802485503960569,0.529398183414517,0.6515063368508587,0.4623026895028912,0.6912342013452564,24.636211075866424,0.85,12.0,18.0,15.0,1.0,28.9,28.5,28.2,27.8,0.10322294558462312,1.0,12.0,0.08601555656236805,0.38382322713257966,0.4698387836949477,0.0,6.310343743365867,-6.7801825270608145,4.633333333333334
2024-07-02 15:30:00,RE,21.552560694306536,1.9092015167991256,1.3650790845113745,24.335314143048308,24.374201563071715,24.261755861684655,24.31830937068016,24.221155012270536,28.9,0.6274415433344086,0.5959676575684187,0.5600423258418872,0.661829821446525,0.49539519672207377,0.707111672888565,24.702560694306534,0.85,12.0,18.0,15.5,1.0,28.7,28.35,28.0,26.950000000000003,0.10322294558462312,1.0,12.0,0.09013057270766789,0.38382322713257966,0.47395379984024755,0.0,6.576661772663872,-7.050615572504119,4.633333333333334
2024-07-02 16:00:00,RE,21.626751100548223,1.9430487328084516,1.3892798439580427,24.385507242103394,24.404375268906787,24.301269450508677,24.391698737805733,24.288458478054277,28.9,0.6417582644818249,0.6182148732137488,0.5846427180050426,0.6735686997815872,0.5365155701363288,0.719647678817945,24.77675110054822,0.85,12.0,18.0,16.0,1.0,28.5,28.2,27.8,26.1,0.10322294558462312,1.0,12.0,0.09243067581874884,0.38382322713257966,0.4762539029513285,0.0,6.747250866744022,-7.22350476969535,4.633333333333334
2024-07-02 16:30:00,RE,21.673486318674406,1.9614650057733487,1.402447479127944,24.43534861612593,24.439590627512022,24.382710928401703,24.442726930551395,24.349597216438738,28.7,0.6503099066093679,0.6366551627864276,0.5926948808613096,0.6733404237868087,0.5578526998286107,0.7264685206567958,24.823486318674405,0.85,12.0,18.0,16.5,1.0,28.35,28.0,26.950000000000003,25.3,0.10322294558462312,1.0,12.0,0.09342188320098149,0.38382322713257966,0.47724511033356115,0.0,6.855444754350957,-7.332689864684518,4.633333333333334
2024-07-02 17:00:00,RE,21.702821830537072,1.9692957367215176,1.4080464517558848,24.459469941379805,24.438494054270038,24.404083828356242,24.46242344605736,24.387416955765627,28.5,0.6547834654347202,0.6435391374878539,0.6117900649925282,0.6707132870898211,0.5738546601547447,0.7293687913783398,24.85282183053707,0.85,12.0,18.0,17.0,1.0,28.2,27.8,26.1,24.5,0.10322294558462312,1.0,12.0,0.09215866921817119,0.38382322713257966,0.47598189635075083,0.0,6.8466874965724,-7.322669392923151,4.633333333333334
2024-07-02 17:30:00,RE,21.70045605204883,1.9593051328284494,1.400903169972341,24.48437556612925,24.463314945065935,24.429143783165085,24.488307971556036,24.438160129409447,28.35,0.6494109426061475,0.6387925291256955,0.6093646532576698,0.654369544617758,0.5815095414977066,0.7256685677142405,24.850456052048827,0.85,12.0,18.0,17.5,1.0,28.0,26.950000000000003,25.3,23.65,0.10322294558462312,1.0,12.0,0.09066036369932855,0.38382322713257966,0.4744835908319082,0.0,6.889952938063047,-7.364436528894955,4.633333333333334
2024-07-02 18:00:00,RE,21.712129560794732,1.9473215477752777,1.3923349066593234,24.502968469455926,24.490829969970815,24.442087987940532,24.467021654311672,24.441782988265043,28.2,0.644335585718574,0.6363712925846298,0.6085056287338729,0.6469521315953709,0.5942389283173688,0.7212302028797324,24.86212956079473,0.85,12.0,18.0,18.0,1.0,27.8,26.1,24.5,22.8,0.10322294558462312,1.0,12.0,0.08907689200782673,0.38382322713257966,0.4729001191404064,0.0,6.860065066301768,-7.332965185442174,4.633333333333334
2024-07-02 18:30:00,RE,21.7040694016991,1.9344943906572993,1.3831634893199687,24.488624351490976,24.481377892675102,24.46157384703707,24.47053697104871,24.46048593889846,28.0,0.6365141405903116,0.6170530731549284,0.6030707204313696,0.6398234332200465,0.5903930176445464,0.7164794039471478,24.8540694016991,0.85,12.0,18.0,18.5,1.0,26.950000000000003,25.3,23.65,22.15,0.10322294558462312,1.0,12.0,0.08597827962877937,0.38382322713257966,0.469801506761359,0.0,6.795645067618803,-7.265446574380162,4.633333333333334
2024-07-02 19:00:00,RE,21.686636696941754,1.9088893841340722,1.3648559096558612,24.480772929191815,24.47155070945104,24.462556376679707,24.452311117040143,24.459148553976167,27.8,0.6160962500971597,0.6053624840374466,0.5989493375290948,0.6186185062557813,0.5909871170179972,0.7069960681978045,24.836636696941753,0.85,12.0,18.0,19.0,0.0,26.1,24.5,22.8,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 19:30:00,RE,27.8,0.0,0.0,24.652638147378184,24.661830927525745,24.61724133972912,24.620957116773337,24.609486869047238,26.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,19.5,0.0,25.3,23.65,22.15,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 20:00:00,RE,26.950000000000003,0.0,0.0,24.778519430746165,24.805298535787088,24.72671547944131,24.743764046518535,24.714809959940112,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.950000000000003,0.0,15.0,15.0,20.0,0.0,24.5,22.8,21.5,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 20:30:00,RE,26.1,0.0,0.0,24.86048605636259,24.90406010167667,24.79301328286645,24.822794664425203,24.777143511742807,25.3,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,20.5,0.0,23.65,22.15,20.85,19.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 21:00:00,RE,25.3,0.0,0.0,24.90276418382627,24.96237739710122,24.82032768513746,24.86226890452607,24.80067205371438,24.5,0.0,0.0,0.0,0.0,0.0,0.0,25.3,0.0,15.0,15.0,21.0,0.0,22.8,21.5,20.2,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 21:30:00,RE,24.5,0.0,0.0,24.907139795554087,24.982070414231668,24.810412939306275,24.863966803822397,24.787141811297232,23.65,0.0,0.0,0.0,0.0,0.0,0.0,24.5,0.0,15.0,15.0,21.5,0.0,22.15,20.85,19.549999999999997,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 22:00:00,RE,23.65,0.0,0.0,24.873068504754155,24.962627245591243,24.762694357037493,24.82733829765039,24.735970429788857,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.65,0.0,15.0,15.0,22.0,0.0,21.5,20.2,18.9,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 22:30:00,RE,22.8,0.0,0.0,24.80228042204022,24.905809019539635,24.678873110970805,24.75410807425612,24.64885176044836,22.15,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,20.85,19.549999999999997,18.7,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 23:00:00,RE,22.15,0.0,0.0,24.70542780304841,24.82229761366035,24.56957382097712,24.654923210914596,24.536403431228184,21.5,0.0,0.0,0.0,0.0,0.0,0.0,22.15,0.0,15.0,15.0,23.0,0.0,20.2,18.9,18.5,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 23:30:00,RE,21.5,0.0,0.0,24.58368355191123,24.713294221045633,24.43594299903315,24.53095166642344,24.399765276822915,20.85,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,23.5,0.0,19.549999999999997,18.7,18.35,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 00:00:00,RE,20.85,0.0,0.0,24.438167792075223,24.57994598109858,24.279075564076656,24.383308841434385,24.240025839365885,20.2,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,0.0,0.0,18.9,18.5,18.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 00:30:00,RE,20.2,0.0,0.0,24.26995024143184,24.423348411949142,24.100017163693206,24.21305994356984,24.05822467659442,19.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,0.5,0.0,18.7,18.35,18.0,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 01:00:00,RE,19.549999999999997,0.0,0.0,24.080052480567407,24.24454773341143,23.899766391327013,24.021222246109197,23.85535456614767,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.549999999999997,0.0,15.0,15.0,1.0,0.0,18.5,18.2,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 01:30:00,RE,18.9,0.0,0.0,23.869450118941874,24.044543085407916,23.679276903717298,23.808767245034282,23.632363610671025,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,1.5,0.0,18.35,18.0,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 02:00:00,RE,18.7,0.0,0.0,23.65932486358949,23.84453864656456,23.45970944305002,23.596872719007738,23.41040724819083,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,2.0,0.0,18.2,17.8,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 02:30:00,RE,18.5,0.0,0.0,23.449655244727964,23.644534407469152,23.241022518112768,23.38551344665239,23.18943892202224,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,2.5,0.0,18.0,17.8,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 03:00:00,RE,18.35,0.0,0.0,23.242670758715207,23.44678035913304,23.025426504797693,23.17691534155303,22.97166417053124,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,3.0,0.0,17.8,17.8,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 03:30:00,RE,18.2,0.0,0.0,23.038250574573023,23.251175242972053,22.812782312081797,22.970954151183143,22.756939282857335,18.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,3.5,0.0,17.8,17.8,17.8,18.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 04:00:00,RE,18.0,0.0,0.0,22.834029298717237,23.055372357038312,22.600707108038115,22.7652612143799,22.542877015128756,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,4.0,0.0,17.8,17.8,17.8,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 04:30:00,RE,17.8,0.0,0.0,22.62999798027496,22.859380600971587,22.3891752881764,22.559824459732805,22.329447549447963,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,17.8,17.8,18.8,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 05:00:00,RE,17.8,0.0,0.0,22.435148071162587,22.672208473927867,22.18716240020846,22.36363235904483,22.125622409722805,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,5.0,0.0,17.8,17.8,19.8,21.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 05:30:00,RE,17.8,0.0,0.0,22.24906640796027,22.493459092601114,21.99424009219908,22.176268902887813,21.930969401285278,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,5.5,0.0,17.8,18.8,20.85,22.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 06:00:00,RE,17.8,0.0,0.0,22.07135841960206,22.322753433434062,21.809999288050122,21.997336802257863,21.74507577822744,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,6.0,0.0,17.8,19.8,21.9,23.9,0.4097939832336865,0.9,13.99490662139219,0.011557691205625,0.17114764042968184,0.18270533163530683,3.159851489929526,0.3624775349919994,-3.705034356556832,4.965817770232031
2024-07-03 06:30:00,RE,18.85144293407368,0.5224500000000001,0.2832258884019525,21.82492629916433,22.042208983374877,21.56932912620301,21.763280322013507,21.480552289385226,17.8,0.25,0.25,0.25,0.25,0.25,0.1935,20.272552866161966,0.765,13.99490662139219,19.614906621392187,6.5,0.0,18.8,20.85,22.9,24.549999999999997,0.4097939832336865,1.0,13.99490662139219,0.015800647338346796,0.1901640449218687,0.2059646922602155,3.73644808702457,0.14800875218818396,-4.09042153147297,4.965817770232031
2024-07-03 07:00:00,RE,18.544074906953416,0.8097975000000001,0.45178691891447376,21.59659135382997,21.77862902250353,21.362432609715565,21.535975952496727,21.253474887405066,17.8,0.25,0.25,0.25,0.25,0.25,0.299925,20.123085942607066,0.85,13.99490662139219,19.99490662139219,7.0,0.0,19.8,21.9,23.9,25.2,0.4097939832336865,1.0,13.99490662139219,0.019902754622702398,0.1901640449218687,0.21006679954457108,4.277368188258681,0.08321184382231615,-4.570646831625568,4.965817770232031
2024-07-03 07:30:00,RE,18.407950594612426,0.9678386250000001,0.5399582369606856,21.36296098295007,21.534859536373144,21.174496478437234,21.321535396489786,21.051411229232404,18.8,0.25,0.25,0.25,0.25,0.25,0.35845875,19.986961630266077,0.85,13.99490662139219,19.99490662139219,7.5,0.0,20.85,22.9,24.549999999999997,25.85,0.3125257387152688,1.0,13.99490662139219,0.022817686888775446,0.1901640449218687,0.21298173181064414,4.661825425273056,0.4344505505700923,-5.309257707653793,4.965817770232031
2024-07-03 08:00:00,RE,18.93214864755584,1.05476124375,0.588452461886102,21.218440038684403,21.369138199780263,21.01166520699298,21.14666886308174,20.930436840914503,19.8,0.25,0.25,0.25,0.25,0.25,0.3906523125,20.511159683209492,0.85,13.99490662139219,19.99490662139219,8.0,1.0,21.9,23.9,25.2,26.5,0.3125257387152688,1.0,13.99490662139219,0.024640777041065418,0.1901640449218687,0.2148048219629341,4.796730245590346,0.6486065173824984,-5.660141584935779,4.965817770232031
2024-07-03 08:30:00,RE,19.138952604266304,1.1025686840625,0.615124285595081,21.17704006132547,21.29740067035277,20.948750179595727,21.09392592713791,20.88942267040743,20.85,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,20.717963639919954,0.85,13.99490662139219,19.99490662139219,8.5,1.0,22.9,24.549999999999997,25.85,27.15,0.24522053172912867,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,4.7833868417327885,1.0448441466540015,-6.044108449923372,4.965817770232031
2024-07-03 09:00:00,RE,19.445575419446527,1.128862776234375,0.6297937886350196,21.175656876549787,21.31467971142043,20.94561591665036,21.105496279111986,20.89177753280186,21.9,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.024586455100177,0.85,13.99490662139219,19.99490662139219,9.0,1.0,23.9,25.2,26.5,27.8,0.24522053172912867,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,4.677087032046888,1.45707046695474,-6.350646639330192,4.965817770232031
2024-07-03 09:30:00,RE,19.707085508669522,1.1433245269289063,0.6378620153069857,21.201210215582357,21.345373395937482,21.011145093257944,21.144421389731892,20.943675841396548,22.9,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.286096544323172,0.85,13.99490662139219,19.99490662139219,9.5,1.0,24.549999999999997,25.85,27.15,27.8,0.20452101564966935,1.0,13.99490662139219,0.02666818603141475,0.1901640449218687,0.21683223095328344,4.440568923341825,1.8284974419113935,-6.485898596206502,4.965817770232031
2024-07-03 10:00:00,RE,19.91232708599308,1.1512784898108985,0.6422995399765672,21.28799431636435,21.44433157746396,21.11200829461816,21.24227926494412,21.03224869992576,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.49133812164673,0.85,13.99490662139219,19.99490662139219,10.0,1.0,25.2,26.5,27.8,27.8,0.10322294558462312,1.0,13.99490662139219,0.026858918512906664,0.1901640449218687,0.21702296343477537,4.089397353976281,1.8451387260537384,-6.151559043464795,4.965817770232031
2024-07-03 10:30:00,RE,19.921009487771332,1.1556531693959942,0.6447401785448369,21.43620930837412,21.5604698551455,21.268237076888237,21.37343977295089,21.182849278688693,24.549999999999997,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.500020523424983,0.85,13.99490662139219,19.99490662139219,10.5,1.0,25.85,27.15,27.8,27.8,0.10322294558462312,1.0,13.99490662139219,0.02696443887657663,0.1901640449218687,0.21712848379844532,3.6999397368461437,2.234653264643528,-6.1517214852881175,4.965817770232031
2024-07-03 11:00:00,RE,20.114073444629362,1.1580592431677967,0.6460825297573852,21.604890969444824,21.70937536860365,21.431511245814082,21.536003955102753,21.318338987342404,25.2,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.693084480283012,0.85,13.99490662139219,19.99490662139219,11.0,1.0,26.5,27.8,27.8,27.8,0.10322294558462312,1.0,13.99490662139219,0.02702266230687881,0.1901640449218687,0.2171867072287475,3.267974401432479,2.6932211483911512,-6.178382257052378,4.965817770232031
2024-07-03 11:30:00,RE,20.320871021143205,1.1593825837422882,0.6468208229242869,21.787670937350892,21.88591682118729,21.587038868471577,21.712247792011706,21.491176778113577,25.85,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.899882056796855,0.85,13.99490662139219,19.99490662139219,11.5,1.0,27.15,27.8,27.8,27.8,0.10322294558462312,1.0,13.99490662139219,0.02705474190339202,0.1901640449218687,0.21721878682526072,2.758164294602489,3.233212356791806,-6.208595438219556,4.965817770232031
2024-07-03 12:00:00,RE,20.542916576213937,1.1601104210582585,0.6472268841660826,21.998096627873824,22.096541099497756,21.79501267040029,21.915847864586,21.678173148437153,26.5,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.121927611867587,0.85,13.99490662139219,19.99490662139219,12.0,1.0,27.8,27.8,27.8,27.8,0.10322294558462312,1.0,13.99490662139219,0.027072402848296186,0.1901640449218687,0.21723644777016488,2.236995611540255,3.900105806244644,-6.354337865555063,4.965817770232031
2024-07-03 12:30:00,RE,20.79288589320962,1.1605107315820422,0.6474502178490705,22.199383299614766,22.297045253197314,21.995913058036383,22.142569039467705,21.89109812660332,27.15,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.37189692886327,0.85,13.99490662139219,19.99490662139219,12.5,1.0,27.8,27.8,27.8,26.950000000000003,0.10322294558462312,1.0,13.99490662139219,0.027082121562969096,0.1901640449218687,0.2172461664848378,1.648794322808465,4.641890159490933,-6.507930648784236,4.965817770232031
2024-07-03 13:00:00,RE,21.046929654419653,1.1607309023701233,0.6475730513747138,22.43923266685074,22.546197526666575,22.235160191443786,22.386042024328635,22.095778945093336,27.8,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.625940690073303,0.85,13.99490662139219,19.99490662139219,13.0,1.0,27.8,27.8,27.8,26.1,0.10322294558462312,1.0,13.99490662139219,0.028386235253551613,0.1901640449218687,0.2185502801754203,1.0053369492749713,5.527874799684919,-6.75176202913531,4.965817770232031
