timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-03 13:30:00,RE,21.325018736694553,1.1895477551152278,0.6636500053224882,22.670430946265544,22.80015166532696,22.51264125680646,22.654277229258067,22.351825003793024,27.8,0.25,0.25,0.25,0.2828026506763374,0.25,0.44057324263526954,22.904029772348203,0.85,13.99490662139219,19.99490662139219,13.5,1.0,27.8,27.8,26.950000000000003,25.3,0.10322294558462312,1.0,13.99490662139219,0.03107853306019838,0.1901640449218687,0.2212425779820671,0.4052192218235309,6.321977219698966,-6.948439019504564,4.965817770232031
2024-07-03 14:00:00,RE,21.55583385992624,1.2449858208712954,0.6945789633873276,22.929131801282253,23.009461992330838,22.775910486452496,22.905526112180716,22.578993156437473,27.8,0.28063033967392326,0.25529750899356307,0.25,0.32805733374247825,0.25,0.4611058595819612,23.13484489557989,0.85,13.99490662139219,19.99490662139219,14.0,1.0,27.8,27.8,26.1,24.5,0.10322294558462312,1.0,13.99490662139219,0.03433884968240724,0.1901640449218687,0.22450289460427594,0.07893833680511086,7.117008571673238,-7.420449803082625,4.965817770232031
2024-07-03 14:30:00,RE,21.772799642619056,1.3061236511443661,0.7286878263662657,23.153042497722417,23.222174828047965,23.014540228685238,23.119432552327297,22.84212332638978,27.8,0.32575261592431437,0.29976579958773025,0.25830017344798156,0.36309036312889065,0.25,0.48374950042383924,23.351810678272706,0.85,13.99490662139219,19.99490662139219,14.5,1.0,27.8,26.950000000000003,25.3,23.65,0.10322294558462312,1.0,13.99490662139219,0.03805378423477564,0.1901640449218687,0.22821782915664435,0.0,7.918087032809955,-8.146304861966598,4.965817770232031
2024-07-03 15:00:00,RE,21.97946906830797,1.3694560374457532,0.7640210345752375,23.361097810798203,23.42699663770081,23.21011901264715,23.33113547120401,23.070182893749703,27.8,0.36286791476312386,0.3360310585447287,0.3000707481454057,0.3970485017333699,0.25,0.5072059397947234,23.55848010396162,0.85,13.99490662139219,19.99490662139219,15.0,1.0,27.8,26.1,24.5,22.8,0.10322294558462312,1.0,13.99490662139219,0.04202651086817091,0.1901640449218687,0.2321905557900396,0.0,8.683914389574067,-8.916104945364106,4.965817770232031
2024-07-03 15:30:00,RE,22.167472708866626,1.4312675331033857,0.7985057362156566,23.57130695813442,23.620644126745407,23.434859283726745,23.52885895359356,23.268226979515408,27.8,0.39563079215969427,0.3707952487926252,0.33283700917836534,0.42788833162805384,0.26930376033921394,0.5300990863345872,23.746483744520276,0.85,13.99490662139219,19.99490662139219,15.5,1.0,26.950000000000003,25.3,23.65,22.35,0.10322294558462312,1.0,13.99490662139219,0.0460657060592106,0.1901640449218687,0.2362297509810793,0.0,9.46646210586474,-9.702691856845819,4.965817770232031
2024-07-03 16:00:00,RE,22.3511980202847,1.489072204834403,0.8307550263656247,23.751021406714734,23.805484187404602,23.63939823990895,23.72162366954686,23.500487957544877,27.8,0.4275406436453713,0.4019092450755552,0.37030832690145277,0.45510409422444076,0.3048573699823238,0.5515082240127418,23.93020905593835,0.85,13.99490662139219,19.99490662139219,16.0,1.0,26.1,24.5,22.8,21.9,0.10322294558462312,1.0,13.99490662139219,0.05005087158192765,0.1901640449218687,0.24021491650379634,0.0,10.258179103422107,-10.498394019925904,4.965817770232031
2024-07-03 16:30:00,RE,22.529498670586428,1.5420138272287338,0.8602912159239627,23.89475808170208,23.965694247015936,23.80768039578749,23.88804619794707,23.676128738947703,26.950000000000003,0.4525409249843683,0.4311691768365836,0.4032281099765729,0.47927996635780995,0.3466029149636498,0.5711162323069384,24.108509706240078,0.85,13.99490662139219,19.99490662139219,16.5,1.0,25.3,23.65,22.35,21.4,0.10322294558462312,1.0,13.99490662139219,0.05277510522970497,0.1901640449218687,0.24293915015157366,0.0,10.52398597949824,-10.766925129649815,4.965817770232031
2024-07-03 17:00:00,RE,22.587806878999647,1.5762120369290193,0.8793704348557118,24.02253112887577,24.089459542730538,23.945720614113686,24.02150716799621,23.819220393450117,26.1,0.45723107584846434,0.4421431701374133,0.4161505457841692,0.48508737077413755,0.3649085632787411,0.5837822358996367,24.166817914653297,0.85,13.99490662139219,19.99490662139219,17.0,1.0,24.5,22.8,21.9,20.9,0.10322294558462312,1.0,12.0,0.05521968056658163,0.38382322713257966,0.43904290769916127,0.0,4.646836609886482,-5.085879517585643,4.633333333333334
2024-07-03 17:30:00,RE,21.048552643431464,1.605684102590106,1.1480641333519257,23.975651148731018,24.069203053000635,23.95061847915386,24.00298718670881,23.847710326601817,25.3,0.46163929704223927,0.4496327480823534,0.4228005932288279,0.49727650009047253,0.376853678297575,0.5946978157741133,24.198552643431462,0.85,12.0,18.0,17.5,1.0,23.65,22.35,21.4,20.45,0.10322294558462312,1.0,12.0,0.054180098634030525,0.38382322713257966,0.43800332576661016,0.0,4.3707406601405,-4.80874398590711,4.633333333333334
2024-07-03 18:00:00,RE,20.956599621233995,1.593283913114814,1.1391979978770919,23.924571947023008,24.028856975679954,23.935941984870702,23.94950079641217,23.83384444311751,24.5,0.42585158024962866,0.4221593386729481,0.40456634096933797,0.46457208126458105,0.36770329488121534,0.5901051530054866,24.106599621233993,0.85,12.0,18.0,18.0,1.0,22.8,21.9,20.9,20.0,0.10322294558462312,1.0,12.0,0.05076702607946376,0.38382322713257966,0.4345902532120434,0.0,4.0410724517396925,-4.475662704951736,4.633333333333334
2024-07-03 18:30:00,RE,20.842911342880637,1.5511505621774744,1.1090726519568939,23.86899308699825,23.953594817706144,23.88215570012545,23.896253727914242,23.771114386258123,23.65,0.3923322427375421,0.39012816632205505,0.3822850477806865,0.4242048582125362,0.3504173544892558,0.5745002082138794,23.992911342880635,0.85,12.0,18.0,18.5,1.0,22.35,21.4,20.45,19.55,0.20452101564966935,1.0,13.99490662139219,0.04594952375542011,0.1901640449218687,0.2361135686772888,0.0,9.029177064411014,-9.265290633088302,4.965817770232031
2024-07-03 19:00:00,RE,22.249512222458247,1.4874715157654619,0.8298620001675975,23.857192099498967,23.90831409658529,23.838245029949974,23.875509236788336,23.7569057929752,22.8,0.35686104486947784,0.3575920357172389,0.35164249223686744,0.37790204225863183,0.3230731433452194,0.5509153762094303,23.828523258111897,0.85,13.99490662139219,19.99490662139219,19.0,0.0,21.9,20.9,20.0,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 19:30:00,RE,22.8,0.0,0.0,23.832118455021515,23.898939962238952,23.796024003602223,23.845111321132862,23.713845032291317,22.35,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,19.5,0.0,21.4,20.45,19.55,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 20:00:00,RE,22.35,0.0,0.0,23.787923124545546,23.8697376639382,23.735452923440125,23.795831311681884,23.65247200583821,21.9,0.0,0.0,0.0,0.0,0.0,0.0,22.35,0.0,15.0,15.0,20.0,0.0,20.9,20.0,19.1,18.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 20:30:00,RE,21.9,0.0,0.0,23.725466583940996,23.82159946906098,23.657357541885318,23.728518902656198,23.57361076557549,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.9,0.0,15.0,15.0,20.5,0.0,20.45,19.55,18.6,17.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 21:00:00,RE,21.4,0.0,0.0,23.643320587663652,23.753127492953237,23.560276452500478,23.641735552036668,23.475798281124593,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,21.0,0.0,20.0,19.1,18.1,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 21:30:00,RE,20.9,0.0,0.0,23.54237116121879,23.66523675577034,23.445064012137955,23.536357452195016,23.359887358473987,20.45,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,21.5,0.0,19.55,18.6,17.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 22:00:00,RE,20.45,0.0,0.0,23.42571445896394,23.561051101760675,23.314786131591745,23.41547136684624,23.22894242734266,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.45,0.0,15.0,15.0,22.0,0.0,19.1,18.1,17.2,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 22:30:00,RE,20.0,0.0,0.0,23.294057308310563,23.441303802181444,23.170120755670116,23.27977515533816,23.083640018112238,19.55,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,18.6,17.65,17.0,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 23:00:00,RE,19.55,0.0,0.0,23.148074729436587,23.30669513108328,23.011715321664962,23.129935273347943,22.924626217297188,19.1,0.0,0.0,0.0,0.0,0.0,0.0,19.55,0.0,15.0,15.0,23.0,0.0,18.1,17.2,16.8,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 23:30:00,RE,19.1,0.0,0.0,22.988411366611942,23.157893850184532,22.84018813219004,22.966588186047286,22.752518037518815,18.6,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,23.5,0.0,17.65,17.0,16.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 00:00:00,RE,18.6,0.0,0.0,22.813432855114403,22.99328862692623,22.653879666241487,22.788091717675158,22.56565472583047,18.1,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,0.0,0.0,17.2,16.8,16.5,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 00:30:00,RE,18.1,0.0,0.0,22.623828376634254,22.81359063871455,22.45345508126062,22.595127590379775,22.3647002631681,17.65,0.0,0.0,0.0,0.0,0.0,0.0,18.1,0.0,15.0,15.0,0.5,0.0,17.0,16.65,16.3,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 01:00:00,RE,17.65,0.0,0.0,22.422506099685712,22.621729059972395,22.241799602603894,22.390596848812685,22.152538751325537,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.65,0.0,15.0,15.0,1.0,0.0,16.8,16.5,16.1,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 01:30:00,RE,17.2,0.0,0.0,22.209993325199854,22.418251252273638,22.019418620486718,22.175019990616114,21.929674507515887,17.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.5,0.0,16.65,16.3,16.3,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 02:00:00,RE,17.0,0.0,0.0,21.99804362556586,22.214929945921323,21.798044782564816,21.96014409103839,21.70783915467767,16.8,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,2.0,0.0,16.5,16.1,16.5,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 02:30:00,RE,16.8,0.0,0.0,21.786631662415395,22.011758098354864,21.5776327673494,21.745937606941663,21.486986392717178,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,2.5,0.0,16.3,16.3,16.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 03:00:00,RE,16.65,0.0,0.0,21.577983237606702,21.810978983928894,21.360389292818677,21.534620414629288,21.269322005044906,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 03:30:00,RE,16.5,0.0,0.0,21.371973991914402,21.612484929652094,21.146171774641836,21.32606249597097,21.054702514817883,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 04:00:00,RE,16.3,0.0,0.0,21.166235162278255,21.41392310781775,20.932594044782952,21.117889683652276,20.840740901651078,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 04:30:00,RE,16.1,0.0,0.0,20.960754579975735,21.215296567965954,20.71962731276772,20.910084647887924,20.62740756107678,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 05:00:00,RE,16.3,0.0,0.0,20.773520623876827,21.034608222407485,20.525244083693174,20.72063083873297,20.432674220828325,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 05:30:00,RE,16.5,0.0,0.0,20.60371219580237,20.871050852399147,20.34860809992698,20.548702450989985,20.25570388089105,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 06:00:00,RE,16.65,0.0,0.0,20.448295146991263,20.721603564041185,20.186670735430265,20.391260840695438,20.093447206250953,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.4097939832336865,0.7000000000000001,13.99490662139219,0.011557691205625,0.13311483144530814,0.14467252265093314,7.122739524104507,0.0,-7.26741204675544,4.965817770232031
2024-07-04 06:30:00,RE,17.800698139723938,0.5224500000000001,0.2667268020904075,20.241175567112318,20.484124777971438,19.996229834569426,20.16860024535551,19.864390526782294,17.0,0.25,0.25,0.25,0.25,0.25,0.1935,18.906005864681493,0.5950000000000001,13.99490662139219,18.85490662139219,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.45,0.4097939832336865,0.9,13.99490662139219,0.015800647338346796,0.17114764042968184,0.18694828776802863,7.62426718574474,0.0,-7.811215473512769,4.965817770232031
2024-07-04 07:00:00,RE,17.43857267931531,0.8097975000000001,0.4390001270230263,20.029182209270118,20.243690493114542,19.831316215408535,19.972341780243855,19.67493493047347,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,18.859682611403596,0.765,13.99490662139219,19.614906621392187,7.0,0.0,19.4,21.7,23.9,25.0,0.4097939832336865,0.7000000000000001,13.99490662139219,0.019902754622702398,0.13311483144530814,0.15301758606801052,8.018950446732852,0.0,-8.171968032800862,4.965817770232031
2024-07-04 07:30:00,RE,17.717931825702856,0.9678386250000001,0.49411140087247984,19.87990943003018,20.060139533194956,19.692869670601265,19.803231598534907,19.525948874172986,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,18.82323955066041,0.5950000000000001,13.99490662139219,18.85490662139219,7.5,0.0,20.549999999999997,22.799999999999997,24.45,25.55,0.4097939832336865,0.8,13.99490662139219,0.022817686888775446,0.15213123593749495,0.1749489228262704,8.266684526462349,0.0,-8.44163344928862,4.965817770232031
2024-07-04 08:00:00,RE,17.91762632955369,1.05476124375,0.5551428690088817,19.73970491931113,19.956189672885976,19.611206382785205,19.725434877880193,19.434095094212797,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,19.18083515807661,0.68,13.99490662139219,19.234906621392188,8.0,1.0,21.7,23.9,25.0,26.1,0.3125257387152688,0.8,13.99490662139219,0.024640777041065418,0.15213123593749495,0.17677201297856038,8.258930706072686,0.05727263655917773,-8.492975355610424,4.965817770232031
2024-07-04 08:30:00,RE,18.338445376860662,1.1025686840625,0.5803049232010649,19.739245736527593,19.95895540540328,19.61239247612642,19.72313621099503,19.448408758802305,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,19.601654205383582,0.68,13.99490662139219,19.234906621392188,8.5,1.0,22.799999999999997,24.45,25.55,26.65,0.24522053172912867,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,8.10386147806292,0.05337628921366535,-8.373115228813166,4.965817770232031
2024-07-04 09:00:00,RE,18.326730130883778,1.128862776234375,0.6297937886350196,19.79775424451825,20.02003367209463,19.67679962698514,19.792165082363123,19.50552441791302,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,19.905741166537428,0.85,13.99490662139219,19.99490662139219,9.0,1.0,23.9,25.0,26.1,27.2,0.24522053172912867,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,7.861470068719333,0.2148735372370421,-8.292832746284938,4.965817770232031
2024-07-04 09:30:00,RE,18.65555097015723,1.1433245269289063,0.6378620153069857,19.920455107782253,20.096192645948907,19.763491463443984,19.887900183364156,19.609020462022034,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.23456200581088,0.85,13.99490662139219,19.99490662139219,9.5,1.0,24.45,25.55,26.65,27.5,0.11583004884346641,1.0,13.99490662139219,0.02666818603141475,0.1901640449218687,0.21683223095328344,7.512805561696982,0.19063627497452523,-7.920274067624791,4.965817770232031
2024-07-04 10:00:00,RE,18.617472711906405,1.1512784898108985,0.6422995399765672,20.06700338543817,20.24763697454798,19.900461169790535,20.021129349789426,19.738157997039924,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.196483747560055,0.85,13.99490662139219,19.99490662139219,10.0,1.0,25.0,26.1,27.2,27.8,0.10322294558462312,1.0,13.99490662139219,0.026858918512906664,0.1901640449218687,0.21702296343477537,7.041465169301675,0.335351801680226,-7.593839934416677,4.965817770232031
2024-07-04 10:30:00,RE,18.81896495856688,1.1556531693959942,0.6447401785448369,20.237975702544503,20.438949273963278,20.085717798496145,20.208102797880166,19.946324088512558,24.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.39797599422053,0.85,13.99490662139219,19.99490662139219,10.5,1.0,25.55,26.65,27.5,28.05,0.10322294558462312,1.0,13.99490662139219,0.02696443887657663,0.1901640449218687,0.21712848379844532,6.554017463850025,0.5458165572240242,-7.316962504872495,4.965817770232031
2024-07-04 11:00:00,RE,19.044812478126122,1.1580592431677967,0.6460825297573852,20.454887689613724,20.6111992529258,20.261195983209262,20.405515392248006,20.159166754303158,25.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,20.623823513779772,0.85,13.99490662139219,19.99490662139219,11.0,1.0,26.1,27.2,27.8,28.3,0.10322294558462312,1.0,13.99490662139219,0.02702266230687881,0.1901640449218687,0.2171867072287475,5.996191504863782,0.8146468118431724,-7.028025023935703,4.965817770232031
2024-07-04 11:30:00,RE,19.276437865188253,1.1593825837422882,0.6468208229242869,20.678147994257667,20.83231460993779,20.502165119451025,20.607687527229682,20.38730173939627,25.55,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,20.855448900841903,0.85,13.99490662139219,19.99490662139219,11.5,1.0,26.65,27.5,28.05,28.6,0.10322294558462312,1.0,13.99490662139219,0.02705474190339202,0.1901640449218687,0.21721878682526072,5.394719700899042,1.1755177746437049,-6.787456262368008,4.965817770232031
2024-07-04 12:00:00,RE,19.533308693410238,1.1601104210582585,0.6472268841660826,20.91647317661571,21.07517561339582,20.74907071618372,20.853129352015056,20.616711739991608,26.1,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.112319729063888,0.85,13.99490662139219,19.99490662139219,12.0,1.0,27.2,27.8,28.3,28.9,0.10322294558462312,1.0,13.99490662139219,0.027072402848296186,0.1901640449218687,0.21723644777016488,4.765148919652022,1.6305213934309988,-6.6129067608531855,4.965817770232031
2024-07-04 12:30:00,RE,19.805835758551147,1.1605107315820422,0.6474502178490705,21.162564459389824,21.337242177028966,20.991629076691762,21.10742217826932,20.870844269316084,26.65,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,21.384846794204798,0.85,13.99490662139219,19.99490662139219,12.5,1.0,27.5,28.05,28.6,28.6,0.10322294558462312,1.0,13.99490662139219,0.027082121562969096,0.1901640449218687,0.2172461664848378,4.113027560004294,2.180795475952907,-6.511069202442039,4.965817770232031
2024-07-04 13:00:00,RE,20.08844223092376,1.1607309023701233,0.6475730513747138,21.42964887793036,21.59925856230637,21.248165623259897,21.380048835775433,21.11682298071935,27.2,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,21.66745326657741,0.85,13.99490662139219,19.99490662139219,13.0,1.0,27.8,28.3,28.9,28.3,0.10322294558462312,1.0,13.99490662139219,0.027087468427854068,0.1901640449218687,0.21725151334972276,3.40197938720104,2.8301484303979043,-6.449379330948667,4.965817770232031
2024-07-04 13:30:00,RE,20.3791378398058,1.160851996303568,0.6476406098138177,21.697861862428958,21.8594843672967,21.55563117621911,21.664234888472976,21.418828931180176,27.5,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,21.95814887545945,0.85,13.99490662139219,19.99490662139219,13.5,1.0,28.05,28.6,28.6,28.05,0.10322294558462312,1.0,13.99490662139219,0.027090409679070497,0.1901640449218687,0.2172544546009392,2.700715931117644,3.5515532989824856,-6.469523684701069,4.965817770232031
2024-07-04 14:00:00,RE,20.66516539786276,1.1609185979669623,0.6476777669553246,21.972370282005883,22.1597467180066,21.825183178033797,21.940204360305813,21.70106359941262,27.8,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.24417643351641,0.85,13.99490662139219,19.99490662139219,14.0,1.0,28.3,28.9,28.3,27.8,0.10322294558462312,1.0,13.99490662139219,0.02709202751109653,0.1901640449218687,0.21725607243296524,2.013478575600722,4.344417746903325,-6.575152394937012,4.965817770232031
2024-07-04 14:30:00,RE,20.9476830721444,1.1609552288818294,0.6476982033831536,22.238151148805805,22.41582503412432,22.128173140679817,22.218695250535237,21.972198274653376,28.05,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,22.52669410779805,0.85,13.99490662139219,19.99490662139219,14.5,1.0,28.6,28.6,28.05,27.5,0.10322294558462312,1.0,13.99490662139219,0.02709291736222913,0.1901640449218687,0.21725696228409783,1.28603183767631,5.184226678012612,-6.68751547797302,4.965817770232031
2024-07-04 15:00:00,RE,21.220008285086426,1.1609753758850063,0.6477094434184595,22.517274926526383,22.697286250762343,22.408360401341046,22.537205437981534,22.267809308036075,28.3,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,22.799019320740076,0.85,13.99490662139219,19.99490662139219,15.0,1.0,28.9,28.3,27.8,27.2,0.10322294558462312,1.0,13.99490662139219,0.028987923205846478,0.1901640449218687,0.21915196812771517,0.6025958672330685,6.148672464006492,-6.970420299367276,4.965817770232031
2024-07-04 15:30:00,RE,21.506757038634554,1.202384677057652,0.6708117382405492,22.809790628877852,22.977765100331283,22.652390167187786,22.79835913224477,22.556503236892173,28.6,0.25,0.25,0.25,0.29732306849668344,0.25,0.44532765816950076,23.085768074288204,0.85,13.99490662139219,19.99490662139219,15.5,1.0,28.6,28.05,27.5,26.35,0.10322294558462312,1.0,13.99490662139219,0.03222616991302906,0.1901640449218687,0.22239021483489776,0.13252681163357316,7.155089793999025,-7.5100068204674955,4.965817770232031
2024-07-04 16:00:00,RE,21.78287980089218,1.267182463843212,0.7069624949968063,23.068138220479515,23.252508974928915,22.920780828405782,23.05770972169518,22.81416554832707,28.9,0.29537405741587974,0.2756047788406339,0.25,0.3453599582321712,0.25,0.46932683846044887,23.36189083654583,0.85,13.99490662139219,19.99490662139219,16.0,1.0,28.3,27.8,27.2,25.5,0.10322294558462312,1.0,13.99490662139219,0.03644094456408961,0.1901640449218687,0.2266049894859583,0.0,8.20256995667617,-8.429174946162128,4.965817770232031
2024-07-04 16:30:00,RE,22.050325902116068,1.3426926123834437,0.7490896901977862,23.330720839500714,23.49995782972465,23.184074918277926,23.318717604137642,23.06069042066693,28.6,0.3396460027859118,0.32185944069261563,0.2835794192024742,0.3909376511999051,0.25,0.49729356014201614,23.629336937769718,0.85,13.99490662139219,19.99490662139219,16.5,1.0,28.05,27.5,26.35,24.7,0.10322294558462312,1.0,13.99490662139219,0.04067210634587407,0.1901640449218687,0.23083615126774276,0.0,9.027373941814561,-9.258210093082305,4.965817770232031
2024-07-04 17:00:00,RE,22.24908788843313,1.4108000875911368,0.787086925777209,23.57810412477214,23.71687882852668,23.414149168529132,23.545225248770663,23.305298157365705,28.3,0.3748830370724063,0.35879506590743154,0.32254411053486165,0.42131818790608455,0.2728457211236749,0.5225185509596803,23.82809892408678,0.85,13.99490662139219,19.99490662139219,17.0,1.0,27.8,27.2,25.5,23.9,0.10322294558462312,1.0,13.99490662139219,0.04461802206353437,0.1901640449218687,0.23478206698540308,0.0,9.799866833476834,-10.034648900462237,4.965817770232031
2024-07-04 17:30:00,RE,22.427158644882027,1.468875637116897,0.8194873389477955,23.77825000093359,23.899354329308043,23.623355940593807,23.74761690635431,23.503322055301762,28.05,0.40637761264653005,0.3885143184693319,0.35467359001334725,0.4448852182690577,0.3120623756776212,0.5440280137469988,24.006169680535677,0.85,13.99490662139219,19.99490662139219,17.5,1.0,27.5,26.35,24.7,23.049999999999997,0.10322294558462312,1.0,13.99490662139219,0.04803037725071071,0.1901640449218687,0.2381944221725794,0.0,10.485072944115947,-10.723267366288527,4.965817770232031
2024-07-04 18:00:00,RE,22.579317185807497,1.5156345217832492,0.845574172304639,23.95027388109004,24.037689942593257,23.817390045069875,23.891315915147857,23.695725209630076,27.8,0.42896776331591463,0.41384140581253753,0.38313872118148806,0.4618231840065796,0.3430389116055049,0.5613461191789811,24.158328221461147,0.85,13.99490662139219,19.99490662139219,18.0,1.0,27.2,25.5,23.9,22.2,0.10322294558462312,1.0,12.0,0.0509586148817864,0.38382322713257966,0.43478184201436604,0.0,4.908690282366055,-5.343472124380421,4.633333333333334
2024-07-04 18:30:00,RE,21.133269947631725,1.553576695675173,1.1108073374077485,24.01735287175259,24.081854060862707,23.890848694918176,23.947861660214457,23.78248589745824,27.5,0.4456999082762113,0.42764122376309976,0.4083887311583302,0.475797563665279,0.37282281936013084,0.57539877617599,24.283269947631723,0.85,12.0,18.0,18.5,1.0,26.35,24.7,23.049999999999997,21.85,0.10322294558462312,1.0,12.0,0.05235040977529469,0.38382322713257966,0.43617363690787436,0.0,4.996381263080077,-5.432554899987951,4.633333333333334
2024-07-04 19:00:00,RE,21.161133107947236,1.570978168517653,1.1232493904901215,24.045224326655276,24.084367000938215,23.94928157762887,24.00435397876291,23.84748081493947,27.2,0.44427250366846255,0.4239409349219795,0.4098804682526931,0.4718346889532554,0.3818173589620416,0.5818437661176492,24.311133107947235,0.85,12.0,18.0,19.0,0.0,25.5,23.9,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 19:30:00,RE,27.2,0.0,0.0,24.20968923195579,24.265070485895997,24.100063906635572,24.16615804971858,23.998344178267192,26.35,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,24.7,23.049999999999997,21.85,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 20:00:00,RE,26.35,0.0,0.0,24.328503216517777,24.399392314030678,24.205811030836973,24.282430937481244,24.104168690245167,25.5,0.0,0.0,0.0,0.0,0.0,0.0,26.35,0.0,15.0,15.0,20.0,0.0,23.9,22.2,21.5,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 20:30:00,RE,25.5,0.0,0.0,24.40372057177448,24.489419659899298,24.26854953444931,24.355221545294587,24.166981099184135,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,20.5,0.0,23.049999999999997,21.85,21.1,20.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 21:00:00,RE,24.7,0.0,0.0,24.439553146044627,24.53939577520383,24.292464805399092,24.38873657575633,24.19096694972085,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,21.0,0.0,22.2,21.5,20.7,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 21:30:00,RE,23.9,0.0,0.0,24.437773254472617,24.551122965319657,24.279303889156132,24.384743429847294,24.17787343698341,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,21.5,0.0,21.85,21.1,20.35,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 22:00:00,RE,23.049999999999997,0.0,0.0,24.39782345802135,24.52407243188027,24.228485214144108,24.342679975504165,24.12711913231916,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,22.0,0.0,21.5,20.7,20.0,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 22:30:00,RE,22.2,0.0,0.0,24.32142140241039,24.45998917244566,24.14170337950762,24.26425937660648,24.040398771364796,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,21.1,20.35,19.8,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 23:00:00,RE,21.85,0.0,0.0,24.232707439301922,24.383039659685604,24.043076727429778,24.173617704659186,23.94183082665338,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,23.0,0.0,20.7,20.0,19.6,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 23:30:00,RE,21.5,0.0,0.0,24.132235604533335,24.293802874999752,23.933138274695438,24.07130490794952,23.831948439453978,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,23.5,0.0,20.35,19.8,19.450000000000003,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 00:00:00,RE,21.1,0.0,0.0,24.018285002329335,24.190581745624762,23.810147052334145,23.955596187091793,23.70901075967855,20.7,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,0.0,0.0,20.0,19.6,19.3,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 00:30:00,RE,20.7,0.0,0.0,23.891462177224515,24.074005567071648,23.67469043497911,23.82709435867266,23.573605275493016,20.35,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,0.5,0.0,19.8,19.450000000000003,19.1,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 01:00:00,RE,20.35,0.0,0.0,23.754596379249413,23.946925316553425,23.52957936540505,23.68862511253239,23.42854303809583,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35,0.0,15.0,15.0,1.0,0.0,19.6,19.3,18.9,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 01:30:00,RE,20.0,0.0,0.0,23.60813954218319,23.809813677308522,23.37524829396182,23.54063698246843,23.27425860138152,19.8,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,1.5,0.0,19.450000000000003,19.1,19.1,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 02:00:00,RE,19.8,0.0,0.0,23.459273262784944,23.66987206182964,23.21886212073354,23.39030831825735,23.11791696431935,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.8,0.0,15.0,15.0,2.0,0.0,19.3,18.9,19.3,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 02:30:00,RE,19.6,0.0,0.0,23.308105965959623,23.527227819047305,23.06051332530053,23.23774444393577,22.95961070092498,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,2.5,0.0,19.1,19.1,19.450000000000003,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 03:00:00,RE,19.450000000000003,0.0,0.0,23.15699119749144,23.384252567190178,22.902540225662005,23.085295943958663,22.801678219383355,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,3.0,0.0,18.9,19.3,19.6,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 03:30:00,RE,19.3,0.0,0.0,23.005926593604325,23.240961201666618,22.744925915507213,22.932957626480523,22.644102699511105,19.1,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,3.5,0.0,19.1,19.450000000000003,19.8,20.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 04:00:00,RE,19.1,0.0,0.0,22.85265989689213,23.09511794759162,22.585404249309388,22.7784745332889,22.484618078033105,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,4.0,0.0,19.3,19.6,20.0,21.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 04:30:00,RE,18.9,0.0,0.0,22.697290201531985,22.946837639949997,22.424061058090466,22.6219431792909,22.323310264521616,19.1,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,19.450000000000003,19.8,20.65,21.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 05:00:00,RE,19.1,0.0,0.0,22.557912142463046,22.81422994615225,22.278978310476393,22.48145573622281,22.178261302618143,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,5.0,0.0,19.6,20.0,21.3,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 05:30:00,RE,19.3,0.0,0.0,22.43380609605221,22.696589598575397,22.149424286504956,22.35629022809278,22.048739544000327,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,5.5,0.0,19.8,20.65,21.950000000000003,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 06:00:00,RE,19.450000000000003,0.0,0.0,22.322034821729858,22.590993066639506,22.032450193612235,22.243507167828607,21.93179626452031,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,6.0,0.0,20.0,21.3,22.6,19.1,0.4097939832336865,1.0,13.99490662139219,0.011557691205625,0.1901640449218687,0.2017217361274937,2.3690104885121475,1.232107454880991,-3.8028396795206323,4.965817770232031
2024-07-05 06:30:00,RE,19.56978180323317,0.5224500000000001,0.291475431557725,22.13902729973349,22.376938221758724,21.883733822638792,22.079006708848173,21.783272969996528,19.8,0.25,0.25,0.25,0.25,0.25,0.1935,21.14879283888682,0.85,13.99490662139219,19.99490662139219,6.5,0.0,20.65,21.950000000000003,20.85,22.05,0.3125257387152688,1.0,13.99490662139219,0.015800647338346796,0.1901640449218687,0.2059646922602155,2.7288086522310735,1.5654821475756655,-4.500255492066954,4.965817770232031
2024-07-05 07:00:00,RE,19.769453106231225,0.8097975000000001,0.45178691891447376,21.98725269660071,22.18903935013117,21.75473334954821,21.943974253885994,21.667383045371768,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,21.348464141884875,0.85,13.99490662139219,19.99490662139219,7.0,0.0,21.3,22.6,19.1,25.0,0.3125257387152688,1.0,13.99490662139219,0.019902754622702398,0.1901640449218687,0.21006679954457108,3.0654146637278767,1.501674763962252,-4.7771562272347,4.965817770232031
2024-07-05 07:30:00,RE,19.73301746324857,0.9678386250000001,0.5399582369606856,21.84046536160216,22.037372660918383,21.625765184103965,21.805520456302403,21.560047009617335,20.65,0.25,0.25,0.25,0.25,0.25,0.35845875,21.31202849890222,0.85,13.99490662139219,19.99490662139219,7.5,0.0,21.950000000000003,20.85,22.05,25.55,0.3125257387152688,1.0,13.99490662139219,0.022817686888775446,0.1901640449218687,0.21298173181064414,3.2847045028815955,1.6994231162536368,-5.197109350945876,4.965817770232031
2024-07-05 08:00:00,RE,19.843596005774387,1.05476124375,0.588452461886102,21.754946133102216,21.941428580455206,21.543937070186516,21.722298646614266,21.467980563878605,21.3,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.422607041428037,0.85,13.99490662139219,19.99490662139219,8.0,1.0,22.6,19.1,25.0,26.1,0.24522053172912867,1.0,13.99490662139219,0.024640777041065418,0.1901640449218687,0.2148048219629341,3.276208141592651,2.0249232724490676,-5.515936236004652,4.965817770232031
2024-07-05 08:30:00,RE,20.012423053162067,1.1025686840625,0.615124285595081,21.7562678420784,21.937885876109018,21.545688845520083,21.725569192788047,21.48217196031915,21.950000000000003,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.591434088815717,0.85,13.99490662139219,19.99490662139219,8.5,1.0,20.85,22.05,25.55,26.65,0.3125257387152688,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,3.207421902098817,2.402242242115927,-5.825541605751326,4.965817770232031
2024-07-05 09:00:00,RE,20.191913429912745,1.128862776234375,0.6297937886350196,21.802803373269672,21.943018138386144,21.574646570278446,21.752157678427103,21.512530435441,22.6,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.770924465566395,0.85,13.99490662139219,19.99490662139219,9.0,1.0,19.1,25.0,26.1,27.2,0.20452101564966935,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,3.09607568336644,2.6879665931221894,-6.000531416817193,4.965817770232031
2024-07-05 09:30:00,RE,20.318605871260655,1.1433245269289063,0.6378620153069857,21.84970352602467,22.000378926980225,21.60922500648063,21.773311920408744,21.57522925337285,20.85,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.897616906914305,0.85,13.99490662139219,19.99490662139219,9.5,1.0,22.05,25.55,26.65,27.2,0.3125257387152688,1.0,13.99490662139219,0.02666818603141475,0.1901640449218687,0.21683223095328344,3.1547284175785713,1.8005751238703624,-5.172135772402217,4.965817770232031
2024-07-05 10:00:00,RE,19.89766968878694,1.1512784898108985,0.6422995399765672,21.850952842978643,21.952067174861973,21.58335696530833,21.76664833589664,21.53751784579727,19.1,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.47668072444059,0.85,13.99490662139219,19.99490662139219,10.0,1.0,25.0,26.1,27.2,27.2,0.24522053172912867,1.0,13.99490662139219,0.026858918512906664,0.1901640449218687,0.21702296343477537,3.409887812426966,1.1433429597712146,-4.770253735632956,4.965817770232031
2024-07-05 10:30:00,RE,19.512179195579158,1.1556531693959942,0.6447401785448369,21.72270875527322,21.85031216674145,21.49108433002578,21.658684106576032,21.457435016529583,22.05,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.091190231232808,0.85,13.99490662139219,19.99490662139219,10.5,1.0,25.55,26.65,27.2,27.2,0.24522053172912867,1.0,13.99490662139219,0.02696443887657663,0.1901640449218687,0.21712848379844532,3.317820393566656,2.3296563918741615,-5.864605269239263,4.965817770232031
2024-07-05 11:00:00,RE,20.158544135232894,1.1580592431677967,0.6460825297573852,21.748771478466995,21.89204113653361,21.516602933622245,21.732126075705576,21.47481758853826,25.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.737555170886544,0.85,13.99490662139219,19.99490662139219,11.0,1.0,26.1,27.2,27.2,27.2,0.10322294558462312,1.0,13.99490662139219,0.02702266230687881,0.1901640449218687,0.2171867072287475,2.903880520469837,2.9702077863379115,-6.091275014036496,4.965817770232031
2024-07-05 11:30:00,RE,20.43729677566681,1.1593825837422882,0.6468208229242869,21.90306318078647,22.068786342318457,21.694039330654846,21.8909401348139,21.635409970486652,25.55,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.01630781132046,0.85,13.99490662139219,19.99490662139219,11.5,1.0,26.65,27.2,27.2,27.2,0.10322294558462312,1.0,13.99490662139219,0.02705474190339202,0.1901640449218687,0.21721878682526072,2.460690714715156,3.491546106269004,-6.169455607809421,4.965817770232031
2024-07-05 12:00:00,RE,20.642554107778686,1.1601104210582585,0.6472268841660826,22.082606509570894,22.26322739460244,21.875220613160856,22.06262463124743,21.79493942198807,26.1,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.221565143432336,0.85,13.99490662139219,19.99490662139219,12.0,1.0,27.2,27.2,27.2,27.2,0.10322294558462312,1.0,13.99490662139219,0.027072402848296186,0.1901640449218687,0.21723644777016488,1.942659924461669,4.0849500414992015,-6.244846413731035,4.965817770232031
2024-07-05 12:30:00,RE,20.85830370727087,1.1605107315820422,0.6474502178490705,22.276185834258733,22.47439775411517,22.101544957512168,22.275205899623373,21.98734570556722,26.65,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.43731474292452,0.85,13.99490662139219,19.99490662139219,12.5,1.0,27.2,27.2,27.2,26.65,0.10322294558462312,1.0,13.99490662139219,0.027207803934730386,0.1901640449218687,0.21737184885659908,1.392895925743968,4.807789095844803,-6.41805687044537,4.965817770232031
2024-07-05 13:00:00,RE,21.100899577814413,1.1635706567218138,0.6491573534613765,22.499790994521224,22.675933279850415,22.366662412891134,22.477922154112296,22.193899307136995,27.2,0.25,0.25,0.25,0.2532461755277671,0.25,0.43095209508215326,22.679910613468063,0.85,13.99490662139219,19.99490662139219,13.0,1.0,27.2,27.2,27.2,26.1,0.10322294558462312,1.0,13.99490662139219,0.02910467516593735,0.1901640449218687,0.21926872008780604,0.8140381910430019,5.62760485355558,-6.660911764686388,4.965817770232031
2024-07-05 13:30:00,RE,21.354878493643422,1.2048440301799648,0.6721838140615444,22.741750668114207,22.907641737378867,22.59014429668268,22.7044999130483,22.427887002689943,27.2,0.25,0.25,0.25,0.29850270802808326,0.25,0.44623852969628325,22.933889529297073,0.85,13.99490662139219,19.99490662139219,13.5,1.0,27.2,27.2,26.65,25.55,0.10322294558462312,1.0,13.99490662139219,0.03203061651944458,0.1901640449218687,0.22219466144131328,0.34339259631521735,6.345778035133002,-6.911365292889533,4.965817770232031
2024-07-05 14:00:00,RE,21.5625210273437,1.263455143697761,0.7048830189743177,22.961034871353444,23.105604555274848,22.803134100077084,22.913828576271268,22.63521725966777,27.2,0.2852897671033206,0.25596959622991683,0.25,0.33955295736028845,0.25,0.46794634951768926,23.14153206299735,0.85,13.99490662139219,19.99490662139219,14.0,1.0,27.2,27.2,26.1,25.0,0.10322294558462312,1.0,13.99490662139219,0.035378483089090355,0.1901640449218687,0.22554252801095906,0.07924320485609115,7.032327955530343,-7.337113688397394,4.965817770232031
2024-07-05 14:30:00,RE,21.750287443791567,1.3244619848569086,0.7389188029820432,23.178528395312085,23.28497732507628,23.02902710355868,23.101143417668567,22.841513590287818,27.2,0.3229622961677695,0.2925149653008444,0.2546254364230288,0.3724413075253085,0.25,0.49054147587292907,23.329298479445217,0.85,13.99490662139219,19.99490662139219,14.5,1.0,27.2,26.65,25.55,24.45,0.10322294558462312,1.0,13.99490662139219,0.038844913102580626,0.1901640449218687,0.22900895802444932,0.0,7.732588744162469,-7.961597702186919,4.965817770232031
2024-07-05 15:00:00,RE,21.93257898691494,1.3822099739993217,0.7711364698532761,23.376759462835995,23.458470128148296,23.2206672075078,23.273566647910858,23.0482777694229,27.2,0.3588647494075711,0.3237544120942288,0.29398876749648606,0.4000981736717214,0.25,0.5119296199997487,23.51159002256859,0.85,13.99490662139219,19.99490662139219,15.0,1.0,27.2,26.1,25.0,23.9,0.10322294558462312,1.0,13.99490662139219,0.042329722264792355,0.1901640449218687,0.23249376718666104,0.0,8.411687107947516,-8.644180875134177,4.965817770232031
2024-07-05 15:30:00,RE,22.101630677656757,1.4357702009926625,0.8010177796000724,23.535939175439655,23.62045709285916,23.407308603845777,23.419143026205557,23.20740577660576,27.2,0.389770844394837,0.35109474119021933,0.3260106180070276,0.42501682132262864,0.25634369184144806,0.5317667411083935,23.680641713310408,0.85,13.99490662139219,19.99490662139219,15.5,1.0,26.65,25.55,24.45,23.25,0.10322294558462312,1.0,13.99490662139219,0.045684123585902764,0.1901640449218687,0.23584816850777146,0.0,9.020030017305125,-9.255878185812897,4.965817770232031
2024-07-05 16:00:00,RE,22.247359183611653,1.4838020125144478,0.82781478025432,23.69548915201156,23.755513506789633,23.56589883248024,23.56350936974046,23.372633680655387,27.2,0.4120361327160604,0.3723529347992227,0.3562812484039499,0.44624874481993976,0.2845421626324005,0.5495563009312769,23.826370219265304,0.85,13.99490662139219,19.99490662139219,16.0,1.0,26.1,25.0,23.9,22.6,0.10322294558462312,1.0,13.99490662139219,0.048597971084726264,0.1901640449218687,0.23876201600659497,0.0,9.610472649671516,-9.849234665678111,4.965817770232031
2024-07-05 16:30:00,RE,22.384169852930317,1.5231374730377853,0.8497600770895419,23.849421785918857,23.876050808908893,23.715318431444143,23.723796810170878,23.53510793564329,26.65,0.4332253288454685,0.3924655741731734,0.3805167219725468,0.46101550772158084,0.31361845663153615,0.5641249900139945,23.963180888583967,0.85,13.99490662139219,19.99490662139219,16.5,1.0,25.55,24.45,23.25,21.950000000000003,0.10322294558462312,1.0,13.99490662139219,0.05045247409884097,0.1901640449218687,0.24061651902070966,0.0,9.951657605204089,-10.192274124224799,4.965817770232031
2024-07-05 17:00:00,RE,22.4613131710751,1.5471507790690058,0.8631571270246126,23.950135345655127,23.986354742239435,23.81378509892828,23.855489337873525,23.664524097099328,26.1,0.44425251594543524,0.406690035847713,0.3942841345232766,0.46373476097190636,0.33384563145420676,0.5730188070625947,24.04032420672875,0.85,13.99490662139219,19.99490662139219,17.0,1.0,25.0,23.9,22.6,21.3,0.10322294558462312,1.0,13.99490662139219,0.051479269595218986,0.1901640449218687,0.24164331451708768,0.0,10.155981260572084,-10.397624575089171,4.965817770232031
2024-07-05 17:30:00,RE,22.506879466010176,1.560131878470433,0.8703992967061606,24.029359911933888,24.055672615949387,23.920712938040154,23.951839835843316,23.76779644311382,25.55,0.4443515133934148,0.4148142313097728,0.3978647808587865,0.463476165960768,0.3476160782872759,0.5778266216557159,24.085890501663826,0.85,13.99490662139219,19.99490662139219,17.5,1.0,24.45,23.25,21.950000000000003,20.65,0.10322294558462312,1.0,12.0,0.05205477803605955,0.38382322713257966,0.4358780051686392,0.0,4.382994509952389,-4.818872515121028,4.633333333333334
2024-07-05 18:00:00,RE,20.960741295673227,1.567314167058975,1.120629629447167,24.03072263618824,24.01474970346738,23.903139640304733,23.90201722469515,23.765062066499738,25.0,0.44437512240439314,0.41568953948595977,0.4025891936988475,0.4635249587336956,0.3562745709019839,0.5804867285403611,24.110741295673225,0.85,12.0,18.0,18.0,1.0,23.9,22.6,21.3,20.0,0.10322294558462312,1.0,12.0,0.049815715617177625,0.38382322713257966,0.4336389427497573,0.0,4.159579099299337,-4.593218042049094,4.633333333333334
2024-07-05 18:30:00,RE,20.88429509561672,1.5389899582824489,1.1003778201719507,23.977713411198586,23.95968814417458,23.85883783098466,23.834706787387614,23.769322284396225,24.45,0.42466034477988956,0.38850377126753827,0.3834354046577184,0.42663142021034806,0.3447674853084969,0.5699962808453514,24.03429509561672,0.85,12.0,18.0,18.5,1.0,23.25,21.950000000000003,20.65,19.8,0.10322294558462312,1.0,13.99490662139219,0.04628457138311761,0.1901640449218687,0.23644861630498631,0.0,9.504251488303247,-9.740700104608234,4.965817770232031
2024-07-05 19:00:00,RE,22.35987419274989,1.4920782851601755,0.8324321218967793,23.97014786279982,23.965527910482386,23.848274557720536,23.838796657659195,23.803489268178595,23.9,0.38916918614334167,0.3577196639577061,0.35899541496925813,0.39081368096116664,0.3344944360933206,0.5526215870963612,23.93888522840354,0.85,13.99490662139219,19.99490662139219,19.0,0.0,22.6,21.3,20.0,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 19:30:00,RE,23.9,0.0,0.0,23.989491208973828,24.00307915451068,23.85510220262311,23.85955080806453,23.807832251110558,23.25,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.5,0.0,21.950000000000003,20.65,19.8,17.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 20:00:00,RE,23.25,0.0,0.0,23.978714104570006,24.0096905925577,23.83237260350507,23.850121021701625,23.782729799810582,22.6,0.0,0.0,0.0,0.0,0.0,0.0,23.25,0.0,15.0,15.0,20.0,0.0,21.3,20.0,19.6,15.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 20:30:00,RE,22.6,0.0,0.0,23.939171969864354,23.986754515892603,23.781415836347342,23.81186557572505,23.729506958819105,21.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,20.5,0.0,20.65,19.8,17.35,15.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 21:00:00,RE,21.950000000000003,0.0,0.0,23.872159231220458,23.935600562677436,23.70350212371171,23.746081624817425,23.649429145672244,21.3,0.0,0.0,0.0,0.0,0.0,0.0,21.950000000000003,0.0,15.0,15.0,21.0,0.0,20.0,19.6,15.1,15.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 21:30:00,RE,21.3,0.0,0.0,23.778912065815536,23.857498537356953,23.599844528144686,23.654007951700642,23.543704834116994,20.65,0.0,0.0,0.0,0.0,0.0,0.0,21.3,0.0,15.0,15.0,21.5,0.0,19.8,17.35,15.1,16.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 22:00:00,RE,20.65,0.0,0.0,23.660611022853836,23.75366110317589,23.471601524378176,23.53682759387411,23.41348811658173,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.65,0.0,15.0,15.0,22.0,0.0,19.6,15.1,15.1,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 22:30:00,RE,20.0,0.0,0.0,23.518383526825414,23.625246353532976,23.31987945578116,23.395670352149775,23.259881151335552,19.8,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,17.35,15.1,16.35,16.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 23:00:00,RE,19.8,0.0,0.0,23.37355626811827,23.493610267623993,23.165984880271008,23.251865186303036,23.10418649952545,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.8,0.0,15.0,15.0,23.0,0.0,15.1,15.1,17.6,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 23:30:00,RE,19.6,0.0,0.0,23.226246236052948,23.358897805580913,23.01001556065881,23.1055312529194,22.946498107046807,17.35,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,23.5,0.0,15.1,16.35,16.950000000000003,15.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 00:00:00,RE,17.35,0.0,0.0,22.984315155430565,23.128997404329773,22.759814860429163,22.864532346538024,22.694655692229702,15.1,0.0,0.0,0.0,0.0,0.0,0.0,17.35,0.0,15.0,15.0,0.0,0.0,15.1,17.6,16.3,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 00:30:00,RE,15.1,0.0,0.0,22.65202097343619,22.808192521134934,22.41962319170985,22.533128390943812,22.352896186079366,15.1,0.0,0.0,0.0,0.0,0.0,0.0,15.1,0.0,15.0,15.0,0.5,0.0,16.35,16.950000000000003,15.65,15.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 01:00:00,RE,15.1,0.0,0.0,22.334680029631564,22.501823857683863,22.094740148082906,22.21663761335134,22.026515857705796,15.1,0.0,0.0,0.0,0.0,0.0,0.0,15.1,0.0,15.0,15.0,1.0,0.0,17.6,16.3,15.0,15.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 01:30:00,RE,15.1,0.0,0.0,22.031619428298143,22.20924178408809,21.784476841419174,21.914388920750532,21.714822644109034,16.35,0.0,0.0,0.0,0.0,0.0,0.0,15.1,0.0,15.0,15.0,1.5,0.0,16.950000000000003,15.65,15.2,15.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 02:00:00,RE,16.35,0.0,0.0,21.798446554024725,21.986075903804124,21.54442538355531,21.68199141931676,21.473405625124126,17.6,0.0,0.0,0.0,0.0,0.0,0.0,16.35,0.0,15.0,15.0,2.0,0.0,16.3,15.0,15.4,15.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 02:30:00,RE,17.6,0.0,0.0,21.632016459093613,21.82920248813294,21.37142624129532,21.516301805447505,21.29910237199354,16.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,17.6,0.0,15.0,15.0,2.5,0.0,15.65,15.2,15.55,15.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 03:00:00,RE,16.950000000000003,0.0,0.0,21.4438257184344,21.650138376166957,21.17696206043703,21.328818224202365,21.103392765253833,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.950000000000003,0.0,15.0,15.0,3.0,0.0,15.0,15.4,15.7,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
