timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-06 03:30:00,RE,16.3,0.0,0.0,21.234853561104853,21.449882149239443,20.961998767717365,21.12052140411326,20.88724009081741,15.65,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,3.5,0.0,15.2,15.55,15.9,16.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 04:00:00,RE,15.65,0.0,0.0,21.006035150855134,21.229387452523667,20.727458823170082,20.89234794092816,20.651564286730625,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.65,0.0,15.0,15.0,4.0,0.0,15.4,15.7,16.1,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 04:30:00,RE,15.0,0.0,0.0,20.758263569066653,20.989565017160103,20.474223176127428,20.645192283586393,20.39724389382775,15.2,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,4.5,0.0,15.55,15.9,16.55,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 05:00:00,RE,15.2,0.0,0.0,20.530641708458653,20.7695345913879,20.241383133201694,20.418158630825005,20.163367918605502,15.4,0.0,0.0,0.0,0.0,0.0,0.0,15.2,0.0,15.0,15.0,5.0,0.0,15.7,16.1,17.0,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 05:30:00,RE,15.4,0.0,0.0,20.322262831578012,20.568405534775444,20.028020892207618,20.21034149243788,19.949016362268253,15.55,0.0,0.0,0.0,0.0,0.0,0.0,15.4,0.0,15.0,15.0,5.5,0.0,15.9,16.55,17.5,18.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 06:00:00,RE,15.55,0.0,0.0,20.130011004157,20.38307728571055,19.831009952058274,20.018626125278175,19.751060625966183,15.7,0.0,0.0,0.0,0.0,0.0,0.0,15.55,0.0,15.0,15.0,6.0,0.0,16.1,17.0,18.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 06:30:00,RE,15.7,0.0,0.0,19.953160508969937,20.212838807853572,19.649614504215652,19.842287949640657,19.568762897797704,15.9,0.0,0.0,0.0,0.0,0.0,0.0,15.7,0.0,15.0,15.0,6.5,0.0,16.55,17.5,18.45,19.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 07:00:00,RE,15.9,0.0,0.0,19.79326828606629,20.059261061500163,19.485381851525947,19.68288499190683,19.403668567396807,16.1,0.0,0.0,0.0,0.0,0.0,0.0,15.9,0.0,15.0,15.0,7.0,0.0,17.0,18.0,18.9,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 07:30:00,RE,16.1,0.0,0.0,19.64957121319331,19.921594313732655,19.33753966820728,19.53965516727102,19.25500348186395,16.55,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,7.5,0.0,17.5,18.45,19.549999999999997,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 08:00:00,RE,16.55,0.0,0.0,19.532590508599608,19.810372569614685,19.216600383137955,19.423120684743825,19.133278325180076,17.0,0.0,0.0,0.0,0.0,0.0,0.0,16.55,0.0,15.0,15.0,8.0,0.0,18.0,18.9,20.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 08:30:00,RE,17.0,0.0,0.0,19.441123935712625,19.724405803982023,19.12135336589675,19.332080253930354,19.037280800546974,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,8.5,0.0,18.45,19.549999999999997,20.85,22.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 09:00:00,RE,17.5,0.0,0.0,19.376273358605555,19.664807542802833,19.052892464431395,19.267636642503486,18.96810316452236,18.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,9.0,0.0,18.9,20.2,21.5,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 09:30:00,RE,18.0,0.0,0.0,19.336841057468305,19.630391203376707,19.010012303531983,19.22859299359083,18.924538522118855,18.45,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,9.5,0.0,19.549999999999997,20.85,22.15,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 10:00:00,RE,18.45,0.0,0.0,19.31943320988223,19.617773599224755,18.989311749873043,19.211556308879242,18.903184288623507,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.45,0.0,15.0,15.0,10.0,0.0,20.2,21.5,22.8,23.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 10:30:00,RE,18.9,0.0,0.0,19.32305871543753,19.625973787259642,18.989792721128754,19.215536274979677,18.90304099563545,19.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,10.5,0.0,20.85,22.15,23.0,23.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 11:00:00,RE,19.549999999999997,0.0,0.0,19.355771073242842,19.66305496683296,19.01950204867796,19.24858714260559,18.932154150831856,20.2,0.0,0.0,0.0,0.0,0.0,0.0,19.549999999999997,0.0,15.0,15.0,11.0,0.0,21.5,22.8,23.2,23.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 11:30:00,RE,20.2,0.0,0.0,19.416261374946913,19.727717493325475,19.077124456487454,19.30940072118834,18.989207214044423,20.85,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,11.5,0.0,22.15,23.0,23.35,23.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 12:00:00,RE,20.85,0.0,0.0,19.5032796130743,19.81872020612583,19.16140385594552,19.396727688734863,19.072942889412424,21.5,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,12.0,0.0,22.8,23.2,23.5,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 12:30:00,RE,21.5,0.0,0.0,19.61563203048596,19.934877796850166,19.27114068242797,19.509374942741793,19.182160459388864,22.15,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,12.5,0.0,23.0,23.35,23.7,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 13:00:00,RE,22.15,0.0,0.0,19.75217858911409,20.07505829599191,19.40518935171871,19.646203070318414,19.315713238716366,22.8,0.0,0.0,0.0,0.0,0.0,0.0,22.15,0.0,15.0,15.0,13.0,0.0,23.2,23.5,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 13:30:00,RE,22.8,0.0,0.0,19.91183055260396,20.23818067267227,19.56245583089137,19.806123932154087,19.47250614297413,23.0,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,13.5,0.0,23.35,23.7,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 14:00:00,RE,23.0,0.0,0.0,20.07329817773678,20.40296254240202,19.72164531850126,19.967848355207153,19.631243366540293,23.2,0.0,0.0,0.0,0.0,0.0,0.0,23.0,0.0,15.0,15.0,14.0,0.0,23.5,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 14:30:00,RE,23.2,0.0,0.0,20.236499759738624,20.56932922799393,19.882671279168704,20.131295179222832,19.79183741504598,23.35,0.0,0.0,0.0,0.0,0.0,0.0,23.2,0.0,15.0,15.0,14.5,0.0,23.7,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 15:00:00,RE,23.35,0.0,0.0,20.399107270550385,20.734959412734202,20.043201071606113,20.294136896157806,19.95195473136891,23.5,0.0,0.0,0.0,0.0,0.0,0.0,23.35,0.0,15.0,15.0,15.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 15:30:00,RE,23.5,0.0,0.0,20.561147443375617,20.899886239161162,20.203257023383838,20.456400735830705,20.11161676845731,23.7,0.0,0.0,0.0,0.0,0.0,0.0,23.5,0.0,15.0,15.0,15.5,0.0,23.9,23.9,23.9,22.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 16:00:00,RE,23.7,0.0,0.0,20.724895808423714,21.06639135839891,20.365110457331564,20.620362702718324,20.27309401387673,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.7,0.0,15.0,15.0,16.0,0.0,23.9,23.9,23.9,21.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 16:30:00,RE,23.9,0.0,0.0,20.890275497044648,21.23440374727096,20.528680486751643,20.785946381096,20.436304783252275,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,16.5,0.0,23.9,23.9,22.9,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 17:00:00,RE,23.9,0.0,0.0,21.04821309967764,21.394855578643767,20.68488986484782,20.94407879394668,20.59217106800592,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,17.0,0.0,23.9,23.9,21.9,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 17:30:00,RE,23.9,0.0,0.0,21.199043510192144,21.548087077604798,20.834069820929667,21.095095248219078,20.741023369945655,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,17.5,0.0,23.9,22.9,20.85,18.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 18:00:00,RE,23.9,0.0,0.0,21.343086552233498,21.69442315911258,20.97653667898783,21.23931596204922,20.8831773182981,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,18.0,0.0,23.9,21.9,19.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 18:30:00,RE,23.9,0.0,0.0,21.480647657382992,21.834174116952514,21.112592528433378,21.377046743757003,21.018934338974685,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,18.5,0.0,22.9,20.85,18.8,17.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 19:00:00,RE,23.9,0.0,0.0,21.612018512800756,21.96763628168965,21.242525864653878,21.508579640287937,21.148582293720825,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.0,0.0,21.9,19.8,17.8,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 19:30:00,RE,23.9,0.0,0.0,21.737477679724723,22.095092649013615,21.366612200744452,21.63419355647498,21.27239609050339,22.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.5,0.0,20.85,18.8,17.700000000000003,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 20:00:00,RE,22.9,0.0,0.0,21.81229118413711,22.171813479808,21.440114651710953,21.709154846433606,21.345638266430736,21.9,0.0,0.0,0.0,0.0,0.0,0.0,22.9,0.0,15.0,15.0,20.0,0.0,19.8,17.8,17.6,17.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 20:30:00,RE,21.9,0.0,0.0,21.838738080850938,22.200081873216643,21.46530949238396,21.735742878344094,21.370584544441353,20.85,0.0,0.0,0.0,0.0,0.0,0.0,21.9,0.0,15.0,15.0,20.5,0.0,18.8,17.700000000000003,17.5,17.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 21:00:00,RE,20.85,0.0,0.0,21.816744867212645,22.179828188921896,21.44212056522668,21.71388444881861,21.347158239941493,19.8,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,21.0,0.0,17.8,17.6,17.4,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 21:30:00,RE,19.8,0.0,0.0,21.748491348188075,22.11323592042041,21.37272513979148,21.645759648621773,21.277536119144127,18.8,0.0,0.0,0.0,0.0,0.0,0.0,19.8,0.0,15.0,15.0,21.5,0.0,17.700000000000003,17.5,17.299999999999997,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 22:00:00,RE,18.8,0.0,0.0,21.63830923751961,22.004640304001494,21.261452508500863,21.535700464433795,21.16604699378264,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.8,0.0,15.0,15.0,22.0,0.0,17.6,17.4,17.2,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 22:30:00,RE,17.8,0.0,0.0,21.488085321831228,21.855931490321428,21.110187145618323,21.385593943534275,21.014574879062422,17.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,22.5,0.0,17.5,17.299999999999997,17.0,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 23:00:00,RE,17.700000000000003,0.0,0.0,21.340121482348824,21.709414573256964,20.9612287240655,21.237742216075233,20.865419009504613,17.6,0.0,0.0,0.0,0.0,0.0,0.0,17.700000000000003,0.0,15.0,15.0,23.0,0.0,17.4,17.2,16.8,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 23:30:00,RE,17.6,0.0,0.0,21.19431601564313,21.564990917460403,20.81447343148255,21.092043816351847,20.718475154076906,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.6,0.0,15.0,15.0,23.5,0.0,17.299999999999997,17.0,16.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 00:00:00,RE,17.5,0.0,0.0,21.050571794939188,21.422566326174685,20.669822127065835,20.948401844616015,20.573643772143445,17.4,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,0.0,0.0,17.2,16.8,16.5,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 00:30:00,RE,17.4,0.0,0.0,20.908796064166925,21.282050841496826,20.527180131347873,20.806723761608293,20.43082980239699,17.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,17.4,0.0,15.0,15.0,0.5,0.0,17.0,16.65,16.3,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 01:00:00,RE,17.299999999999997,0.0,0.0,20.768900241279415,21.14335855362947,20.386457025437217,20.66692119233592,20.289942461289126,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.299999999999997,0.0,15.0,15.0,1.0,0.0,16.8,16.5,16.1,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 01:30:00,RE,17.2,0.0,0.0,20.630799730421842,21.006407418716144,20.247566459292543,20.528909738680802,20.150895050531116,17.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.5,0.0,16.65,16.3,16.3,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 02:00:00,RE,17.0,0.0,0.0,20.489913742552858,20.866619084873918,20.10592596862438,20.388108800440165,20.009104773257214,16.8,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,2.0,0.0,16.5,16.1,16.5,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 02:30:00,RE,16.8,0.0,0.0,20.34636762413798,20.724121226054592,19.96165930003628,20.244643904420357,19.86469505846064,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,2.5,0.0,16.3,16.3,16.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 03:00:00,RE,16.65,0.0,0.0,20.20253108105177,20.581285770882136,19.81713463153465,20.10088492872144,19.72003378082991,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 03:30:00,RE,16.5,0.0,0.0,20.05841718240444,20.43812791119244,19.67236357311559,19.956845106928977,19.575132260692566,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 04:00:00,RE,16.3,0.0,0.0,19.91178840919624,20.292412155188778,19.525107212325388,19.810287077117174,19.4277513089614,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 04:30:00,RE,16.1,0.0,0.0,19.76275793078241,20.144253608205283,19.375477387770747,19.661324158646902,19.27800250005814,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,17.0,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 05:00:00,RE,16.3,0.0,0.0,19.6294338238972,20.011762195836045,19.241580905321065,19.52806457150779,19.143992387555524,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,16.8,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 05:30:00,RE,16.5,0.0,0.0,19.51110930182183,19.89423289702342,19.122709764581618,19.40980166578994,19.025012730115527,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,17.0,16.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 06:00:00,RE,16.65,0.0,0.0,19.404859383239845,19.788742416657367,19.015937825175445,19.30361059082939,18.91813715726033,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,16.8,16.5,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 06:30:00,RE,16.8,0.0,0.0,19.31014071099405,19.694749007907784,18.920720623042552,19.208948114242066,18.822820985183615,17.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,6.5,0.0,17.0,16.65,16.3,16.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 07:00:00,RE,17.0,0.0,0.0,19.22868437899932,19.613985302551935,18.838788195005638,19.127545449101174,18.740794040850353,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,7.0,0.0,16.8,16.5,16.1,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 07:30:00,RE,17.2,0.0,0.0,19.15989358194435,19.545855963937097,18.769542726230384,19.05880590389162,18.67145830901209,17.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,7.5,0.0,16.65,16.3,16.55,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 08:00:00,RE,17.0,0.0,0.0,19.085198370756853,19.471792445559927,18.694413303550018,18.984159638216497,18.596242685106546,16.8,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,8.0,0.0,16.5,16.1,17.0,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 08:30:00,RE,16.8,0.0,0.0,19.004864444072794,19.392061785509732,18.61366470489027,18.903872454496753,18.515411764276752,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,8.5,0.0,16.3,16.55,17.5,18.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 09:00:00,RE,16.65,0.0,0.0,18.921395544089517,19.309169005161795,18.529799793170206,18.8204481940444,18.4314682348843,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,9.0,0.0,16.1,17.0,18.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 09:30:00,RE,16.5,0.0,0.0,18.83493274460549,19.223256399929515,18.442958802477545,18.7340280253124,18.344552164314507,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,9.5,0.0,16.55,17.5,18.45,19.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 10:00:00,RE,16.3,0.0,0.0,18.743360771098242,19.132209861932687,18.351025656366055,18.642496764173345,18.252547316920353,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,10.0,0.0,17.0,18.0,18.9,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 10:30:00,RE,16.1,0.0,0.0,18.646909536398823,19.036260418145716,18.25422950182958,18.546084409785543,18.15568268765894,16.55,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,10.5,0.0,17.5,18.45,19.25,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 11:00:00,RE,16.55,0.0,0.0,18.575048607260875,18.96487869932916,18.18203917424725,18.474260611345194,18.083426966714285,17.0,0.0,0.0,0.0,0.0,0.0,0.0,16.55,0.0,15.0,15.0,11.0,0.0,18.0,18.9,19.6,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 11:30:00,RE,17.0,0.0,0.0,18.526671419934136,18.916959157859345,18.133347411406124,18.42591888383466,18.034672753212142,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,11.5,0.0,18.45,19.25,20.0,20.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 12:00:00,RE,17.5,0.0,0.0,18.5029712060371,18.893695995755674,18.10934677789285,18.4022525340621,18.010612479317597,18.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,12.0,0.0,18.9,19.6,20.4,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 12:30:00,RE,18.0,0.0,0.0,18.50283750176543,18.893979675946667,18.10892617288767,18.402151170029306,18.010134917748307,18.45,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,12.5,0.0,19.25,20.0,20.75,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 13:00:00,RE,18.45,0.0,0.0,18.522959814185985,18.914500590529066,18.128774495107727,18.422304367377986,18.029928846449632,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.45,0.0,15.0,15.0,13.0,0.0,19.6,20.4,21.1,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 13:30:00,RE,18.9,0.0,0.0,18.562426622547616,18.95434806395526,18.16797964282788,18.461800670845978,18.069082048359398,19.25,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,13.5,0.0,20.0,20.75,20.9,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 14:00:00,RE,19.25,0.0,0.0,18.615867424532972,19.00815240107727,18.221170558900624,18.51526964065791,18.122223356183227,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.25,0.0,15.0,15.0,14.0,0.0,20.4,21.1,20.7,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 14:30:00,RE,19.6,0.0,0.0,18.68265339042899,19.075285543028794,18.287717883750098,18.582082506828304,18.188723305154983,20.0,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,14.5,0.0,20.75,20.9,20.549999999999997,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 15:00:00,RE,20.0,0.0,0.0,18.764433987859686,19.1573976935925,18.369270578981343,18.66388879402103,18.270230756423008,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,15.0,0.0,21.1,20.7,20.4,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 15:30:00,RE,20.4,0.0,0.0,18.860534458406,19.253814797380837,18.465153402927182,18.760013798290085,18.366070372383973,20.75,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,15.5,0.0,20.9,20.549999999999997,20.2,19.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 16:00:00,RE,20.75,0.0,0.0,18.96806040777773,19.3616431314987,18.57247149979546,18.867563177367032,18.473347205626695,21.1,0.0,0.0,0.0,0.0,0.0,0.0,20.75,0.0,15.0,15.0,16.0,0.0,20.7,20.4,20.0,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 16:30:00,RE,21.1,0.0,0.0,19.086497689427734,19.480369190581257,18.690710282304664,18.986022834385516,18.591546581373493,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,16.5,0.0,20.549999999999997,20.2,19.55,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 17:00:00,RE,20.9,0.0,0.0,19.190605293403486,19.5847525770051,18.794628319600953,19.09015180683817,18.695426985211686,20.7,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,17.0,0.0,20.4,20.0,19.1,18.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 17:30:00,RE,20.7,0.0,0.0,19.28102805520033,19.67543871103987,18.88487004521891,19.18059497553045,18.78563277087716,20.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,17.5,0.0,20.2,19.55,18.6,17.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 18:00:00,RE,20.549999999999997,0.0,0.0,19.360631792716315,19.755293969043077,18.96430089318406,19.26021820163158,18.86502929618769,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.549999999999997,0.0,15.0,15.0,18.0,0.0,20.0,19.1,18.1,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 18:30:00,RE,20.4,0.0,0.0,19.42990336204408,19.824805740436137,19.03340735299078,19.32950838255816,18.934102977859244,20.2,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,18.5,0.0,19.55,18.6,17.65,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 19:00:00,RE,20.2,0.0,0.0,19.487057710752097,19.88218948211651,19.090404022106192,19.386680505343044,18.991068343855577,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,19.0,0.0,19.1,18.1,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 19:30:00,RE,20.0,0.0,0.0,19.532640113768252,19.927990955421265,19.135835841111412,19.432279882602607,19.036470268382075,19.55,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,19.5,0.0,18.6,17.65,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 20:00:00,RE,19.55,0.0,0.0,19.55592130864868,19.95148136242731,19.1589732282614,19.45557728788549,19.05957910630488,19.1,0.0,0.0,0.0,0.0,0.0,0.0,19.55,0.0,15.0,15.0,20.0,0.0,18.1,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 20:30:00,RE,19.1,0.0,0.0,19.557904849759492,19.95366470111808,19.160819432989637,19.457576309930644,19.061398046521163,18.6,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,20.5,0.0,17.65,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 21:00:00,RE,18.6,0.0,0.0,19.537299131520314,19.933249789567764,19.140082558505103,19.436985375983767,19.04063513442771,18.1,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,21.0,0.0,17.2,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 21:30:00,RE,18.1,0.0,0.0,19.4951206706019,19.891253549037216,19.097778843372375,19.394821034064496,18.998306553378463,17.65,0.0,0.0,0.0,0.0,0.0,0.0,18.1,0.0,15.0,15.0,21.5,0.0,17.2,17.2,17.2,16.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 22:00:00,RE,17.65,0.0,0.0,19.434590240424814,19.830897139330542,19.037128795420617,19.334304087531592,18.937632758476433,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.65,0.0,15.0,15.0,22.0,0.0,17.2,17.2,17.2,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 22:30:00,RE,17.2,0.0,0.0,19.356533679605697,19.75300676806067,18.95895799962669,19.25626040359267,18.859439284344994,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,22.5,0.0,17.2,17.2,16.85,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 23:00:00,RE,17.2,0.0,0.0,19.281989664023442,19.678621463497937,18.884304889643488,19.181728685431,18.78476451654947,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,23.0,0.0,17.2,17.2,16.5,15.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 23:30:00,RE,17.2,0.0,0.0,19.210800129142388,19.60758349764053,18.81301116960953,19.110550894586606,18.71345011330474,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,23.5,0.0,17.2,16.85,16.1,15.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 00:00:00,RE,17.2,0.0,0.0,19.142814123330982,19.539742240246706,18.744925666977103,19.04257610433021,18.645344858206027,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,0.0,0.0,17.2,16.5,15.7,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 00:30:00,RE,17.2,0.0,0.0,19.077887487781087,19.474953839435603,18.679904011963135,18.97766017963535,18.580304339586757,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,0.5,0.0,16.85,16.1,15.35,14.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 01:00:00,RE,17.2,0.0,0.0,19.015882550830938,19.413080916661002,18.617808331424794,18.91566547155176,18.518190644305353,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.0,0.0,16.5,15.7,15.0,14.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 01:30:00,RE,17.2,0.0,0.0,18.956667836043547,19.353992275411258,18.558506956510676,18.85646052533193,18.458872065311613,16.85,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.5,0.0,16.1,15.35,14.8,14.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 02:00:00,RE,16.85,0.0,0.0,18.884367783421588,19.28181262301775,18.486124143467695,18.78416980169199,18.386472822372593,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.85,0.0,15.0,15.0,2.0,0.0,15.7,15.0,14.6,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 02:30:00,RE,16.5,0.0,0.0,18.799571233167615,19.197131054981952,18.401248557011648,18.69938216061585,18.301581545365828,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,2.5,0.0,15.35,14.8,14.45,14.100000000000001,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 03:00:00,RE,16.1,0.0,0.0,18.70059052767507,19.098260157507763,18.302192371946123,18.600409963388138,18.202510375824364,15.7,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,3.0,0.0,15.0,14.6,14.3,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 03:30:00,RE,15.7,0.0,0.0,18.588063953929694,18.985838450419912,18.18959371520855,18.48789151503567,18.089897408912268,15.35,0.0,0.0,0.0,0.0,0.0,0.0,15.7,0.0,15.0,15.0,3.5,0.0,14.8,14.45,14.100000000000001,14.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 04:00:00,RE,15.35,0.0,0.0,18.46485107600286,18.862725720151015,18.066311998024165,18.364686396859064,17.966602025511214,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.35,0.0,15.0,15.0,4.0,0.0,14.6,14.3,13.9,15.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 04:30:00,RE,15.0,0.0,0.0,18.33143277758273,18.72940306274422,17.932827958113077,18.231275509000405,17.83310493436321,14.8,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,4.5,0.0,14.45,14.100000000000001,14.75,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 05:00:00,RE,14.8,0.0,0.0,18.195018302591507,18.59307992492073,17.796350699997987,18.094868111095387,17.696615212316864,14.6,0.0,0.0,0.0,0.0,0.0,0.0,14.8,0.0,15.0,15.0,5.0,0.0,14.3,13.9,15.6,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 05:30:00,RE,14.6,0.0,0.0,18.05574247897489,18.453891328299296,17.657014918498078,17.955599046096093,17.557267527762605,14.45,0.0,0.0,0.0,0.0,0.0,0.0,14.6,0.0,15.0,15.0,5.5,0.0,14.100000000000001,14.75,16.4,18.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 06:00:00,RE,14.45,0.0,0.0,17.915984067421018,18.31421621852583,17.517199247165664,17.81584708902177,17.417440489013288,14.3,0.0,0.0,0.0,0.0,0.0,0.0,14.45,0.0,15.0,15.0,6.0,0.0,13.9,15.6,17.2,18.9,0.4097939832336865,0.0,13.99490662139219,0.011557691205625,0.0,0.011557691205625,13.461410995851429,0.0,-13.472968687057055,4.965817770232031
2024-07-08 06:30:00,RE,16.363441342041728,0.5224500000000001,0.20898000000000005,17.72335934090709,18.09437776723143,17.34451798292007,17.644527956926808,17.270394960311744,14.100000000000001,0.25,0.25,0.25,0.25,0.25,0.1935,16.363441342041728,0.0,13.99490662139219,16.19490662139219,6.5,0.0,14.75,16.4,18.049999999999997,19.549999999999997,0.4097939832336865,0.2,13.99490662139219,0.015800647338346796,0.03803280898437374,0.05383345632272053,13.915828126536406,0.0,-13.969661582859127,4.965817770232031
2024-07-08 07:00:00,RE,15.859029036523168,0.8097975000000001,0.3494925837828948,17.547444080917057,17.89278443577618,17.173831469916305,17.42683281146387,17.127450948853777,13.9,0.25,0.25,0.25,0.25,0.25,0.299925,16.174831243653898,0.17,13.99490662139219,16.95490662139219,7.0,0.0,15.6,17.2,18.9,20.2,0.4097939832336865,0.2,13.99490662139219,0.019902754622702398,0.03803280898437374,0.057935563607076135,14.374624882713169,0.0,-14.432560446320245,4.965817770232031
2024-07-08 07:30:00,RE,15.66979035001565,0.9678386250000001,0.41770000739213714,17.344598673486228,17.704632631047502,16.98298931091508,17.254440205018277,16.964089414106574,14.75,0.25,0.25,0.25,0.25,0.25,0.35845875,15.98559255714638,0.17,13.99490662139219,16.95490662139219,7.5,0.0,16.4,18.049999999999997,19.549999999999997,20.85,0.4097939832336865,0.0,13.99490662139219,0.022817686888775446,0.0,0.022817686888775446,14.664797859687262,0.0,-14.687615546576037,4.965817770232031
2024-07-08 08:00:00,RE,16.225603600507657,1.05476124375,0.42190449750000003,17.230073096881622,17.56374994533311,16.88634939959713,17.13142380525544,16.858808033558173,15.6,0.25,0.25,0.25,0.25,0.25,0.3906523125,16.225603600507657,0.0,13.99490662139219,16.19490662139219,8.0,1.0,17.2,18.9,20.2,21.5,0.4097939832336865,0.2,13.99490662139219,0.024640777041065418,0.03803280898437374,0.06267358602543915,14.7733439350521,0.0,-14.83601752107754,4.965817770232031
2024-07-08 08:30:00,RE,16.189621544360318,1.1025686840625,0.4758468360190162,17.160685560588135,17.487309311456922,16.870862330292077,17.087119978768808,16.847334948789857,16.4,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,16.505423751491048,0.17,13.99490662139219,16.95490662139219,8.5,1.0,18.049999999999997,19.549999999999997,20.85,22.15,0.4097939832336865,0.2,13.99490662139219,0.02571341661471327,0.03803280898437374,0.063746225599087,14.725873613990142,0.0,-14.789619839589228,4.965817770232031
2024-07-08 09:00:00,RE,16.491830912236587,1.128862776234375,0.4871948461220039,17.184023387505576,17.504911514516714,16.89119408281167,17.111418287573976,16.85670549961178,17.2,0.25,0.25,0.25,0.25,0.25,0.41809732453125,16.807633119367317,0.17,13.99490662139219,16.95490662139219,9.0,1.0,18.9,20.2,21.5,22.8,0.4097939832336865,0.2,13.99490662139219,0.026325095406695483,0.03803280898437374,0.06435790439106923,14.578241552139778,0.0,-14.642599456530847,4.965817770232031
2024-07-08 09:30:00,RE,16.830873006466977,1.1433245269289063,0.49343625167864713,17.244571784171317,17.540956275650142,16.963672433621255,17.160043443249464,16.934272959028267,18.049999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,17.146675213597707,0.17,13.99490662139219,16.95490662139219,9.5,1.0,19.549999999999997,20.85,22.15,23.0,0.4097939832336865,0.4,13.99490662139219,0.02666818603141475,0.07606561796874747,0.10273380400016222,14.34180019806502,0.0,-14.444534002065183,4.965817770232031
2024-07-08 10:00:00,RE,16.898249017553557,1.1512784898108985,0.5332266535452425,17.32477983443714,17.635968656871384,17.082118014137112,17.251494891517513,17.02203820690681,18.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,17.529853431815017,0.34,13.99490662139219,17.71490662139219,10.0,1.0,20.2,21.5,22.8,23.2,0.4097939832336865,0.4,13.99490662139219,0.026858918512906664,0.07606561796874747,0.10292453648165414,14.030857270757409,0.0,-14.133781807239062,4.965817770232031
2024-07-08 10:30:00,RE,17.30239354721711,1.1556531693959942,0.5352528320729734,17.440828522405422,17.7458305864845,17.223909851986654,17.36825435322152,17.159462144387085,19.549999999999997,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,17.93399796147857,0.34,13.99490662139219,17.71490662139219,10.5,1.0,20.85,22.15,23.0,23.35,0.3125257387152688,0.4,13.99490662139219,0.02696443887657663,0.07606561796874747,0.1030300568453241,13.657442952958,0.0,-13.760473009803324,4.965817770232031
2024-07-08 11:00:00,RE,17.431840492208682,1.1580592431677967,0.5363672302632253,17.608010337805574,17.89403908400824,17.37334285815135,17.496646954039328,17.313074860079507,20.2,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,18.063444906470142,0.34,13.99490662139219,17.71490662139219,11.0,1.0,21.5,22.8,23.2,23.5,0.3125257387152688,0.4,13.99490662139219,0.02702266230687881,0.07606561796874747,0.10308828027562628,13.215391518140061,0.0,-13.318479798415687,4.965817770232031
2024-07-08 11:30:00,RE,17.737667315286522,1.1593825837422882,0.5369801492678639,17.781441043225303,18.066055885340024,17.531888848361397,17.699694102958876,17.490137083834277,20.85,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,18.369271729547982,0.34,13.99490662139219,17.71490662139219,11.5,1.0,22.15,23.0,23.35,23.7,0.24522053172912867,0.4,13.99490662139219,0.02705474190339202,0.07606561796874747,0.1031203598721395,12.729336901440922,0.0,-12.832457261313062,4.965817770232031
2024-07-08 12:00:00,RE,17.851288969299656,1.1601104210582585,0.537317254720415,17.988554949974137,18.24905740658368,17.752652657838773,17.881520873575827,17.669540309145738,21.5,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,18.482893383561116,0.34,13.99490662139219,17.71490662139219,12.0,1.0,22.8,23.2,23.5,23.9,0.24522053172912867,0.6000000000000001,13.99490662139219,0.027072402848296186,0.11409842695312125,0.14117082980141743,12.197037668169154,0.0,-12.338208497970571,4.965817770232031
2024-07-08 12:30:00,RE,17.841625725849976,1.1605107315820422,0.574151847762569,18.194380030515486,18.455953362661866,17.964517864930606,18.098467579823996,17.89260582572974,22.15,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,18.789032347242166,0.51,13.99490662139219,18.47490662139219,12.5,1.0,23.0,23.35,23.7,23.7,0.24522053172912867,0.6000000000000001,13.99490662139219,0.027082121562969096,0.11409842695312125,0.14118054851609035,11.596358881727374,0.013077727873962173,-11.750617158117427,4.965817770232031
2024-07-08 13:00:00,RE,18.161726484373848,1.1607309023701233,0.5742607752040481,18.44503735338512,18.68731951067386,18.20116536388596,18.356055119258556,18.117704889341756,22.8,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,19.109133105766038,0.51,13.99490662139219,18.47490662139219,13.0,1.0,23.2,23.5,23.9,23.5,0.11583004884346641,0.6000000000000001,13.99490662139219,0.027087468427854068,0.11409842695312125,0.1411858953809753,11.019390479468894,0.0,-11.16057637484987,4.965817770232031
2024-07-08 13:30:00,RE,17.928166542418907,1.160851996303568,0.5743206852968614,18.680664855968587,18.92083369239247,18.42388872103082,18.58702127713601,18.348810494534323,23.0,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,18.875573163811097,0.51,13.99490662139219,18.47490662139219,13.5,1.0,23.35,23.7,23.7,23.35,0.11583004884346641,0.6000000000000001,13.99490662139219,0.027090409679070497,0.11409842695312125,0.14118883663219176,10.39903108380967,0.012072684474910214,-10.552292604916772,4.965817770232031
2024-07-08 14:00:00,RE,18.155387801805098,1.1609185979669623,0.5743536358479088,18.92302421477035,19.18725472179843,18.670628121115463,18.831167465058375,18.589863309638044,23.2,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,19.102794423197288,0.51,13.99490662139219,18.47490662139219,14.0,1.0,23.5,23.9,23.5,23.2,0.11583004884346641,0.6000000000000001,13.99490662139219,0.02709202751109653,0.11409842695312125,0.1411904544642178,9.830859798062964,0.07918411735616523,-10.051234369883346,4.965817770232031
2024-07-08 14:30:00,RE,18.397955066197593,1.1609552288818294,0.5743717586509849,19.174893079414083,19.405664545850904,18.901987790443137,19.05632159606914,18.79941339209681,23.35,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,19.345361687589783,0.51,13.99490662139219,18.47490662139219,14.5,1.0,23.7,23.7,23.35,23.0,0.11583004884346641,0.9,13.99490662139219,0.02709291736222913,0.17114764042968184,0.19824055779191097,9.320414036011558,0.010163138664937421,-9.528817732468406,4.965817770232031
2024-07-08 15:00:00,RE,18.142570254014906,1.1609753758850063,0.6293775141120138,19.38355126786062,19.60279302007955,19.129288698248835,19.26226330274684,18.981275639041037,23.5,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,19.56368018610319,0.765,13.99490662139219,19.614906621392187,15.0,1.0,23.9,23.5,23.2,22.8,0.11583004884346641,0.8,13.99490662139219,0.0270934067935166,0.15213123593749495,0.17922464273101155,8.799257862248847,0.1241884149880364,-9.102670919967895,4.965817770232031
2024-07-08 15:30:00,RE,18.49837418670721,1.1609864567367534,0.6110514168892425,19.596452431001925,19.814587460870026,19.336915990581762,19.475710989296346,19.177817403752247,23.7,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,19.76158301523013,0.68,13.99490662139219,19.234906621392188,15.5,1.0,23.7,23.35,23.0,22.35,0.11583004884346641,0.9,13.99490662139219,0.027093675984707015,0.17114764042968184,0.19824131641438886,8.270904531353256,0.15012752972323,-8.619273377490876,4.965817770232031
2024-07-08 16:00:00,RE,18.547955344390818,1.1609925512052144,0.6293868250419105,19.812925611461505,20.04992386527877,19.521920025614982,19.67549515579418,19.39792627914405,23.9,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,19.969065276479103,0.765,13.99490662139219,19.614906621392187,16.0,1.0,23.5,23.2,22.8,21.9,0.10322294558462312,0.9,13.99490662139219,0.027093824041066403,0.17114764042968184,0.19824146447074825,7.790310348931667,0.24846157182094433,-8.23701338522336,4.965817770232031
2024-07-08 16:30:00,RE,18.70492775774677,1.1609959031628678,0.6293886421750031,19.992715014318975,20.23162206967065,19.719423098714092,19.893374949477835,19.582244169955114,23.7,0.25,0.25,0.25,0.25,0.25,0.429998482652914,20.126037689835055,0.765,13.99490662139219,19.614906621392187,16.5,1.0,23.35,23.0,22.35,21.4,0.11583004884346641,1.0,13.99490662139219,0.027093905472428487,0.1901640449218687,0.21725795039429718,7.367219659495435,0.2789198491008928,-7.863397458990625,4.965817770232031
2024-07-08 17:00:00,RE,18.746886670253115,1.1609977467395773,0.6477219241429124,20.162931339920267,20.36258288473274,19.88327289765436,20.078664965563913,19.77810859313785,23.5,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,20.325897705906765,0.85,13.99490662139219,19.99490662139219,17.0,1.0,23.2,22.8,21.9,20.9,0.11583004884346641,1.0,13.99490662139219,0.027093950259787856,0.1901640449218687,0.21725799518165656,6.988769836703023,0.38137385807905977,-7.587401689963739,4.965817770232031
2024-07-08 17:30:00,RE,18.87335429016987,1.1609987607067676,0.6477224898363267,20.308855648984647,20.472591730558044,20.051692357126303,20.238110014043187,19.951210575881774,23.35,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,20.45236532582352,0.85,13.99490662139219,19.99490662139219,17.5,1.0,23.0,22.35,21.4,20.45,0.11583004884346641,1.0,13.99490662139219,0.027093974892868855,0.1901640449218687,0.21725801981473755,6.6285244860351025,0.4898771289512864,-7.335659634801126,4.965817770232031
2024-07-08 18:00:00,RE,18.989825367376778,1.1609993183887222,0.6477228009677047,20.446290134929754,20.589915873082905,20.20699177391126,20.38630034497139,20.11345290103449,23.2,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,20.568836403030428,0.85,13.99490662139219,19.99490662139219,18.0,1.0,22.8,21.9,20.9,20.0,0.11583004884346641,1.0,13.99490662139219,0.02709398844107349,0.1901640449218687,0.2172580333629422,6.316259966700825,0.604843926328221,-7.138361926391988,4.965817770232031
2024-07-08 18:30:00,RE,19.09985810569202,1.160999625113797,0.6477229720899624,20.585744375154487,20.67323716771808,20.333152014841836,20.523067867219993,20.252278641663953,23.0,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,20.678869141345672,0.85,13.99490662139219,19.99490662139219,18.5,1.0,22.35,21.4,20.45,19.65,0.11583004884346641,1.0,13.99490662139219,0.027093995892589103,0.1901640449218687,0.2172580408144578,6.056016923811132,0.7046388871212147,-6.977913851746805,4.965817770232031
2024-07-08 19:00:00,RE,19.187130057846414,1.1609997938125884,0.6477230662072043,20.69021554998402,20.753146006667148,20.4634686324168,20.599858837104524,20.381277126205244,22.8,0.25,0.25,0.25,0.25,0.25,0.429999923634292,20.766141093500064,0.85,13.99490662139219,19.99490662139219,19.0,0.0,21.9,20.9,20.0,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 19:30:00,RE,22.8,0.0,0.0,20.80765585023474,20.885754436367126,20.573112543958043,20.71686518943482,20.49011965552601,22.35,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,19.5,0.0,21.4,20.45,19.65,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 20:00:00,RE,22.35,0.0,0.0,20.899561336974177,20.992145486730607,20.65757247947993,20.808356255910255,20.573814271027338,21.9,0.0,0.0,0.0,0.0,0.0,0.0,22.35,0.0,15.0,15.0,20.0,0.0,20.9,20.0,19.3,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 20:30:00,RE,21.9,0.0,0.0,20.967081076810338,21.07349893982773,20.717981717903335,20.875480224394295,20.633492628831107,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.9,0.0,15.0,15.0,20.5,0.0,20.45,19.65,18.9,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 21:00:00,RE,21.4,0.0,0.0,21.00906242835387,21.12869148753548,20.753172540597685,20.91708361429655,20.667985460533707,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,21.0,0.0,20.0,19.3,18.5,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 21:30:00,RE,20.9,0.0,0.0,21.02665461907795,21.158900370596385,20.76427977627079,20.934314851653205,20.67842611480969,20.45,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,21.5,0.0,19.65,18.9,18.15,17.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 22:00:00,RE,20.45,0.0,0.0,21.02320516121944,21.167499853919548,20.754637186338606,20.93052068332881,20.668146939643254,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.45,0.0,15.0,15.0,22.0,0.0,19.3,18.5,17.8,16.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 22:30:00,RE,20.0,0.0,0.0,20.999660928964566,21.155462360493168,20.72517851295337,20.906647252579017,20.638080327359308,19.65,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,18.9,18.15,17.35,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 23:00:00,RE,19.65,0.0,0.0,20.96142618716116,21.128216554270974,20.681295479870467,20.86809812621296,20.59361671262814,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.65,0.0,15.0,15.0,23.0,0.0,18.5,17.8,16.9,15.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 23:30:00,RE,19.3,0.0,0.0,20.909162008738907,21.08644680932878,20.623637183276298,20.815533710533376,20.535403960559876,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,23.5,0.0,18.15,17.35,16.4,15.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 00:00:00,RE,18.9,0.0,0.0,20.841249718345654,21.028556702908986,20.550573510028865,20.747334693559374,20.46181078233468,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,0.0,0.0,17.8,16.9,15.9,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 00:30:00,RE,18.5,0.0,0.0,20.7583934810201,20.955271651278082,20.462797702077566,20.6642046323492,20.37352929712962,18.15,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,0.5,0.0,17.35,16.4,15.45,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 01:00:00,RE,18.15,0.0,0.0,20.663515774374197,20.869534426970567,20.363221805484077,20.569065423893488,20.273470478758785,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,1.0,0.0,16.9,15.9,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 01:30:00,RE,17.8,0.0,0.0,20.55715756452736,20.77190537775689,20.252376824237295,20.46245747981828,20.16216430721464,17.35,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,1.5,0.0,16.4,15.45,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 02:00:00,RE,17.35,0.0,0.0,20.435335474123626,20.65841963575783,20.12626986714662,20.34039689322646,20.03561691338998,16.9,0.0,0.0,0.0,0.0,0.0,0.0,17.35,0.0,15.0,15.0,2.0,0.0,15.9,15.0,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 02:30:00,RE,16.9,0.0,0.0,20.298745377788062,20.529790752148728,19.985587723125022,20.203579033031268,19.89451415228743,16.4,0.0,0.0,0.0,0.0,0.0,0.0,16.9,0.0,15.0,15.0,2.5,0.0,15.45,15.0,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 03:00:00,RE,16.4,0.0,0.0,20.145801835787598,20.384450168302035,19.828736275584397,20.05041797654486,19.7372610154345,15.9,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,3.0,0.0,15.0,15.0,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 03:30:00,RE,15.9,0.0,0.0,19.977240753177156,20.223149910728445,19.6564431431831,19.88164916760034,19.564584269739946,15.45,0.0,0.0,0.0,0.0,0.0,0.0,15.9,0.0,15.0,15.0,3.5,0.0,15.0,15.0,15.0,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 04:00:00,RE,15.45,0.0,0.0,19.796014919284183,20.048858164745663,19.471653201739862,19.700224955058324,19.379427977601647,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.45,0.0,15.0,15.0,4.0,0.0,15.0,15.0,15.0,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 04:30:00,RE,15.0,0.0,0.0,19.602694247916393,19.86215954733211,19.274928807661567,19.5067148320807,19.182353718609573,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,4.5,0.0,15.0,15.0,16.5,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 05:00:00,RE,15.0,0.0,0.0,19.418073006760157,19.683862367702165,19.087057011316798,19.32191266463707,18.994147801272142,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,5.0,0.0,15.0,15.0,18.0,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 05:30:00,RE,15.0,0.0,0.0,19.24175972145595,19.51358856115557,18.907639445807543,19.1454265947284,18.814411150214895,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,5.5,0.0,15.0,16.5,19.45,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 06:00:00,RE,15.0,0.0,0.0,19.07338053399043,19.350977075903568,18.736295670746205,18.97688239796562,18.642762648455225,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,6.0,0.0,15.0,18.0,20.9,23.9,0.4097939832336865,0.0,13.99490662139219,0.011557691205625,0.0,0.011557691205625,10.577006939530849,0.0,-10.588564630736474,4.965817770232031
2024-07-09 06:30:00,RE,17.334890217212816,0.5224500000000001,0.20898000000000005,18.878890436985234,19.126674246883024,18.570356689799194,18.79566144594609,18.47440330132476,15.0,0.25,0.25,0.25,0.25,0.25,0.1935,17.334890217212816,0.0,13.99490662139219,16.19490662139219,6.5,0.0,16.5,19.45,22.4,24.25,0.4097939832336865,0.4,13.99490662139219,0.015800647338346796,0.07606561796874747,0.09186626530709427,11.061812309756611,0.0,-11.153678575063706,4.965817770232031
2024-07-09 07:00:00,RE,16.592998465832984,0.8097975000000001,0.3750661675657895,18.664627557483648,18.917607250700314,18.376765694961136,18.600297937506568,18.31707693983511,15.0,0.25,0.25,0.25,0.25,0.25,0.299925,17.224602880094444,0.34,13.99490662139219,17.71490662139219,7.0,0.0,18.0,20.9,23.9,24.6,0.4097939832336865,0.4,13.99490662139219,0.019902754622702398,0.07606561796874747,0.09596837259144987,11.558935933549082,0.0,-11.654904306140532,4.965817770232031
2024-07-09 07:30:00,RE,16.478544447245838,0.9678386250000001,0.4482645647842742,18.46903932034368,18.684455433693437,18.178201377512462,18.392083034397967,18.158348966954293,16.5,0.25,0.25,0.25,0.25,0.25,0.35845875,17.110148861507298,0.34,13.99490662139219,17.71490662139219,7.5,0.0,19.45,22.4,24.25,25.0,0.4097939832336865,0.4,13.99490662139219,0.022817686888775446,0.07606561796874747,0.09888330485752292,11.800436995634678,0.0,-11.899320300492201,4.965817770232031
2024-07-09 08:00:00,RE,16.975873280560773,1.05476124375,0.4885236832544408,18.365994219107392,18.556950344257693,18.10659343704,18.28788964963952,18.081698358686037,18.0,0.25,0.25,0.25,0.25,0.25,0.3906523125,17.607477694822233,0.34,13.99490662139219,17.71490662139219,8.0,1.0,20.9,23.9,24.6,25.4,0.3125257387152688,0.4,13.99490662139219,0.024640777041065418,0.07606561796874747,0.10070639500981289,11.734343312477296,0.0,-11.835049707487109,4.965817770232031
2024-07-09 08:30:00,RE,17.56076820959781,1.1025686840625,0.5106661984130324,18.383429442630202,18.574943945007995,18.14588794379388,18.318119485224916,18.108932558388414,19.45,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,18.19237262385927,0.34,13.99490662139219,17.71490662139219,8.5,1.0,22.4,24.25,25.0,25.75,0.24522053172912867,0.6000000000000001,13.99490662139219,0.02571341661471327,0.11409842695312125,0.13981184356783452,11.51341926164271,0.0,-11.653231105210544,4.965817770232031
2024-07-09 09:00:00,RE,17.639323928609617,1.128862776234375,0.5584943173785117,18.475123088131678,18.652128270424672,18.246002254188838,18.41736897924644,18.182538884722952,20.9,0.25,0.25,0.25,0.25,0.25,0.41809732453125,18.586730550001807,0.51,13.99490662139219,18.47490662139219,9.0,1.0,23.9,24.6,25.4,26.1,0.24522053172912867,0.6000000000000001,13.99490662139219,0.026325095406695483,0.11409842695312125,0.14042352235981673,11.148825954730617,0.001896865741900308,-11.291146342832333,4.965817770232031
2024-07-09 09:30:00,RE,18.06159327466372,1.1433245269289063,0.5656491334928164,18.642827280829504,18.788620850511634,18.405459600860215,18.533897522624436,18.331542835712977,22.4,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,19.00899989605591,0.51,13.99490662139219,18.47490662139219,9.5,1.0,24.25,25.0,25.75,26.3,0.11583004884346641,0.6000000000000001,13.99490662139219,0.02666818603141475,0.11409842695312125,0.140766612984536,10.644429011809212,0.0008045099127018269,-10.786000134706448,4.965817770232031
2024-07-09 10:00:00,RE,18.040112589362987,1.1512784898108985,0.569584282355684,18.827215263548453,18.98499551209,18.598269086225876,18.754858512380082,18.545803602137166,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,18.987519210755178,0.51,13.99490662139219,18.47490662139219,10.0,1.0,24.6,25.4,26.1,26.5,0.10322294558462312,0.6000000000000001,13.99490662139219,0.026858918512906664,0.11409842695312125,0.14095734546602792,10.016023122588779,0.053537168241155945,-10.210517636295963,4.965817770232031
2024-07-09 10:30:00,RE,18.327222151576436,1.1556531693959942,0.5717486142302612,19.085622483521234,19.2134577155492,18.84023877951039,19.019573472081703,18.809061304159915,24.25,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,19.274628772968626,0.51,13.99490662139219,18.47490662139219,10.5,1.0,25.0,25.75,26.3,26.65,0.10322294558462312,0.9,13.99490662139219,0.02696443887657663,0.17114764042968184,0.19811207930625846,9.377779506876205,0.006619731423378249,-9.58251131760584,4.965817770232031
