timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-12 03:00:00,RE,16.95,0.0,0.0,21.55897211443023,21.806835990549928,21.258359669472828,21.502798598523878,21.12520414919869,16.7,0.0,0.0,0.0,0.0,0.0,0.0,16.95,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 03:30:00,RE,16.7,0.0,0.0,21.36281836928087,21.61752837097518,21.05773348434655,21.304672661590303,20.92606996248475,16.4,0.0,0.0,0.0,0.0,0.0,0.0,16.7,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 04:00:00,RE,16.4,0.0,0.0,21.16199154266323,21.423239594281295,20.852635477550955,21.101962391818738,20.722396814172935,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 04:30:00,RE,16.1,0.0,0.0,20.956701923243386,21.224193812538637,20.643266881061162,20.894874084186895,20.514388957535154,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 05:00:00,RE,16.3,0.0,0.0,20.769650336697435,21.043105090974397,20.452319871413412,20.706104750398485,20.324741454446073,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 05:30:00,RE,16.5,0.0,0.0,20.60001607154605,20.87916536188055,20.278965477199808,20.534830036630552,20.152628088996,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 06:00:00,RE,16.65,0.0,0.0,20.444765348326477,20.729352920595925,20.120162030725815,20.378012684982178,19.99500982499118,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.4097939832336865,0.7000000000000001,13.99490662139219,0.011557691205625,0.13311483144530814,0.14467252265093314,7.206905629689668,0.0,-7.351578152340601,4.965817770232031
2024-07-12 06:30:00,RE,17.780161958696652,0.5224500000000001,0.2667268020904075,20.22401018081407,20.471484169784723,19.928372298392425,20.167733829947522,19.794588261681923,17.0,0.25,0.25,0.25,0.25,0.25,0.1935,18.885469683654208,0.5950000000000001,13.99490662139219,18.85490662139219,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.45,0.4097939832336865,0.9,13.99490662139219,0.015800647338346796,0.17114764042968184,0.18694828776802863,7.656641345329538,0.0,-7.843589633097567,4.965817770232031
2024-07-12 07:00:00,RE,17.418702542545653,0.8097975000000001,0.4390001270230263,20.043997614240535,20.240297313678813,19.7845069554174,19.97858594646486,19.639329479539317,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,18.839812474633938,0.765,13.99490662139219,19.614906621392187,7.0,0.0,19.4,21.7,23.9,25.0,0.4097939832336865,0.7000000000000001,13.99490662139219,0.019902754622702398,0.13311483144530814,0.15301758606801052,8.046166539771674,0.0,-8.199184125839684,4.965817770232031
2024-07-12 07:30:00,RE,17.710288856192975,0.9678386250000001,0.49411140087247984,19.863674286327843,20.078948754882532,19.641284718790434,19.834506501794056,19.489252658661787,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,18.81559658115053,0.5950000000000001,13.99490662139219,18.85490662139219,7.5,0.0,20.549999999999997,22.799999999999997,24.45,25.55,0.4097939832336865,0.8,13.99490662139219,0.022817686888775446,0.15213123593749495,0.1749489228262704,8.27908958395189,0.0,-8.454038506778161,4.965817770232031
2024-07-12 08:00:00,RE,17.91120108880794,1.05476124375,0.5551428690088817,19.755923191742593,19.978472485579875,19.55304343450202,19.733227920924037,19.421153799347696,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,19.17440991733086,0.68,13.99490662139219,19.234906621392188,8.0,1.0,21.7,23.9,25.0,26.1,0.3125257387152688,0.8,13.99490662139219,0.024640777041065418,0.15213123593749495,0.17677201297856038,8.267462673250481,0.05612392869386407,-8.500358614922906,4.965817770232031
2024-07-12 08:30:00,RE,18.335034113767133,1.1025686840625,0.5803049232010649,19.755417235923154,19.96225129206806,19.592576979358643,19.73862390192871,19.416205244220468,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,19.598242942290053,0.68,13.99490662139219,19.234906621392188,8.5,1.0,22.799999999999997,24.45,25.55,26.65,0.24522053172912867,0.9,13.99490662139219,0.02571341661471327,0.17114764042968184,0.1968610570443951,8.120564587318377,0.11618867203168379,-8.433614316394454,4.965817770232031
2024-07-12 09:00:00,RE,18.48205533298924,1.128862776234375,0.6119689208208926,19.793033797432994,20.022768525171557,19.63247067541024,19.804405379088035,19.50619244826042,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,19.903165265077526,0.765,13.99490662139219,19.614906621392187,9.0,1.0,23.9,25.0,26.1,27.2,0.24522053172912867,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,7.876360020785201,0.2115803970675389,-8.304429558181305,4.965817770232031
2024-07-12 09:30:00,RE,18.65050810458831,1.1433245269289063,0.6378620153069857,19.8964404872572,20.120467950153092,19.72272231561586,19.90690774155853,19.600741463844916,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.229519140241962,0.85,13.99490662139219,19.99490662139219,9.5,1.0,24.45,25.55,26.65,27.299999999999997,0.11583004884346641,1.0,13.99490662139219,0.02666818603141475,0.1901640449218687,0.21683223095328344,7.505429334326431,0.18739846827400414,-7.909660033553719,4.965817770232031
2024-07-12 10:00:00,RE,18.61220661263009,1.1512784898108985,0.6422995399765672,20.0491653850659,20.263167893786875,19.884883975028433,20.04515954285512,19.746764534610808,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.19121764828374,0.85,13.99490662139219,19.99490662139219,10.0,1.0,25.0,26.1,27.2,27.4,0.10322294558462312,1.0,13.99490662139219,0.026858918512906664,0.1901640449218687,0.21702296343477537,7.034588922556496,0.337522228226918,-7.58913411421819,4.965817770232031
2024-07-12 10:30:00,RE,18.821610891148502,1.1556531693959942,0.6447401785448369,20.22912459104323,20.449276620811297,20.08882381358329,20.233834858785382,19.929762270663808,24.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.400621926802152,0.85,13.99490662139219,19.99490662139219,10.5,1.0,25.55,26.65,27.299999999999997,27.5,0.10322294558462312,1.0,13.99490662139219,0.02696443887657663,0.1901640449218687,0.21712848379844532,6.490972988181959,0.5483967171102174,-7.256498189090622,4.965817770232031
2024-07-12 11:00:00,RE,19.04727906224675,1.1580592431677967,0.6460825297573852,20.441084719951306,20.663065723043633,20.30169293569273,20.463290688611703,20.14891995633671,25.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,20.6262900979004,0.85,13.99490662139219,19.99490662139219,11.0,1.0,26.1,27.2,27.4,27.6,0.10322294558462312,1.0,13.99490662139219,0.02702266230687881,0.1901640449218687,0.2171867072287475,5.958913976476664,0.8437688299044115,-7.019869513609823,4.965817770232031
2024-07-12 11:30:00,RE,19.29905260086296,1.1593825837422882,0.6468208229242869,20.6474485057101,20.902127019794513,20.48340676553165,20.684219183007293,20.364970573003117,25.55,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,20.87806363651661,0.85,13.99490662139219,19.99490662139219,11.5,1.0,26.65,27.299999999999997,27.5,27.700000000000003,0.10322294558462312,1.0,13.99490662139219,0.02705474190339202,0.1901640449218687,0.21721878682526072,5.36366386717709,1.1961103560762563,-6.776993010078607,4.965817770232031
2024-07-12 12:00:00,RE,19.546680546251395,1.1601104210582585,0.6472268841660826,20.90533166705443,21.110240501561144,20.739126491848747,20.925998288184505,20.591975316996994,26.1,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.125691581905045,0.85,13.99490662139219,19.99490662139219,12.0,1.0,27.2,27.4,27.6,27.8,0.10322294558462312,1.0,13.99490662139219,0.027072402848296186,0.1901640449218687,0.21723644777016488,4.742907697228029,1.650700569204572,-6.6108447142027655,4.965817770232031
2024-07-12 12:30:00,RE,19.81697582218618,1.1605107315820422,0.6474502178490705,21.14091326317715,21.36454560449329,20.970979072581514,21.175347754282974,20.862398911009013,26.65,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,21.39598685783983,0.85,13.99490662139219,19.99490662139219,12.5,1.0,27.299999999999997,27.5,27.700000000000003,27.700000000000003,0.10322294558462312,1.0,13.99490662139219,0.027082121562969096,0.1901640449218687,0.2172461664848378,4.070300803480066,2.1974892427776664,-6.48503621274257,4.965817770232031
2024-07-12 13:00:00,RE,20.09642039809656,1.1607309023701233,0.6475730513747138,21.43763982420734,21.635680774737228,21.243370198589798,21.42511416937609,21.11759342612941,27.2,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,21.67543143375021,0.85,13.99490662139219,19.99490662139219,13.0,1.0,27.4,27.6,27.8,27.6,0.10322294558462312,1.0,13.99490662139219,0.027087468427854068,0.1901640449218687,0.21725151334972276,3.3499408009605585,2.866729856890442,-6.433922171200724,4.965817770232031
2024-07-12 13:30:00,RE,20.39446438975001,1.160851996303568,0.6476406098138177,21.737457438467793,21.91827741815884,21.530903207902636,21.71722921470109,21.396251118848525,27.299999999999997,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,21.97347542540366,0.85,13.99490662139219,19.99490662139219,13.5,1.0,27.5,27.700000000000003,27.700000000000003,27.5,0.10322294558462312,1.0,13.99490662139219,0.027090409679070497,0.1901640449218687,0.2172544546009392,2.7113550975820004,3.546284130431651,-6.47489368261459,4.965817770232031
2024-07-12 14:00:00,RE,20.663187612779712,1.1609185979669623,0.6476777669553246,22.015219733386406,22.159829926307367,21.79320199853525,21.97225906442656,21.636779082180418,27.4,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.242198648433362,0.85,13.99490662139219,19.99490662139219,14.0,1.0,27.6,27.8,27.6,27.4,0.10322294558462312,1.0,13.99490662139219,0.02709202751109653,0.1901640449218687,0.21725607243296524,2.0813164159961755,4.21247810009741,-6.511050588526551,4.965817770232031
2024-07-12 14:30:00,RE,20.902577509765212,1.1609552288818294,0.6476982033831536,22.24860618371112,22.41079948770241,22.045790141264145,22.22198549300481,21.910185862325164,27.5,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,22.481588545418862,0.85,13.99490662139219,19.99490662139219,14.5,1.0,27.700000000000003,27.700000000000003,27.5,27.299999999999997,0.10322294558462312,1.0,13.99490662139219,0.02709291736222913,0.1901640449218687,0.21725696228409783,1.451854941750243,4.92635130562875,-6.595463209663091,4.965817770232031
2024-07-12 15:00:00,RE,21.138901497539784,1.1609753758850063,0.6477094434184595,22.502995762583158,22.646333095123534,22.30387198309901,22.47955267263224,22.16353660306157,27.6,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,22.717912533193434,0.85,13.99490662139219,19.99490662139219,15.0,1.0,27.8,27.6,27.4,27.2,0.10322294558462312,1.0,13.99490662139219,0.028174255345282277,0.1901640449218687,0.21833830026715098,0.8678250640917611,5.695374717603522,-6.781538081962434,4.965817770232031
2024-07-12 15:30:00,RE,21.37501843479514,1.1849585329731673,0.6610896732249261,22.74534734455796,22.864087277689453,22.531306300606303,22.708075353221965,22.415533595740797,27.700000000000003,0.25,0.25,0.25,0.2774029220809487,0.25,0.4388735307308027,22.95402947044879,0.85,13.99490662139219,19.99490662139219,15.5,1.0,27.700000000000003,27.5,27.299999999999997,26.35,0.10322294558462312,1.0,13.99490662139219,0.030189442281099668,0.1901640449218687,0.22035348720296838,0.3557721298192611,6.461432160332903,-7.037557777355133,4.965817770232031
2024-07-12 16:00:00,RE,21.594838566704464,1.2272293076990488,0.6846725850930583,22.966135287256044,23.095060190256106,22.770330022807386,22.925992424054876,22.625998006243172,27.8,0.26996427667942,0.25,0.25,0.31064484975286544,0.25,0.45452937322186987,23.173849602358114,0.85,13.99490662139219,19.99490662139219,16.0,1.0,27.6,27.4,27.2,25.5,0.10322294558462312,1.0,13.99490662139219,0.03293651050536406,0.1901640449218687,0.22310055542723276,0.07248977041768434,7.242396870644518,-7.537987196489435,4.965817770232031
2024-07-12 16:30:00,RE,21.80588934958559,1.2805407193029488,0.7144150804595014,23.187314193917196,23.318522604415225,22.98740176800375,23.15037288072758,22.86761869116088,27.700000000000003,0.3041974484066759,0.28079487143859827,0.25,0.34500983089674425,0.25,0.47427434048257355,23.38490038523924,0.85,13.99490662139219,19.99490662139219,16.5,1.0,27.5,27.299999999999997,26.35,24.7,0.10322294558462312,1.0,13.99490662139219,0.03599170879799069,0.1901640449218687,0.22615575371985938,0.0,7.991317157636338,-8.217472911356198,4.965817770232031
2024-07-12 17:00:00,RE,21.997828700091173,1.335044950262835,0.7448230510610035,23.3803476387909,23.48300156660162,23.20397080709652,23.349954788260565,23.07713760120473,27.6,0.3345491810571214,0.3137479131829299,0.2721428851330424,0.37379693032260325,0.25,0.4944610926899389,23.576839735744823,0.85,13.99490662139219,19.99490662139219,17.0,1.0,27.4,27.2,25.5,23.9,0.10322294558462312,1.0,13.99490662139219,0.038678079693661764,0.1901640449218687,0.22884212461553047,0.0,8.668804525772586,-8.897646650388117,4.965817770232031
2024-07-12 17:30:00,RE,22.163845464416898,1.3795400079559745,0.7696468928512107,23.545231065205567,23.6321128065366,23.381081763518218,23.515653076383316,23.30100727067499,27.5,0.3587116367960761,0.3413182014329233,0.3046598797025838,0.3903924157652208,0.2586500305631968,0.510940743687398,23.74285650007055,0.85,13.99490662139219,19.99490662139219,17.5,1.0,27.299999999999997,26.35,24.7,23.049999999999997,0.10322294558462312,1.0,13.99490662139219,0.040962746693689336,0.1901640449218687,0.23112679161555805,0.0,9.29441584719002,-9.525542638805579,4.965817770232031
2024-07-12 18:00:00,RE,22.311476741718554,1.4152422026459754,0.7895651866684676,23.71102776281151,23.775122832365025,23.539469720841105,23.680019061892292,23.485346779813558,27.4,0.37684218446331835,0.3619152419480197,0.32926390171420156,0.403229536202777,0.29671641731104503,0.5241637787577687,23.890487777372204,0.85,13.99490662139219,19.99490662139219,18.0,1.0,27.2,25.5,23.9,22.2,0.10322294558462312,1.0,13.99490662139219,0.042925054557475716,0.1901640449218687,0.23308909947934442,0.0,9.89008613334798,-10.123175232827325,4.965817770232031
2024-07-12 18:30:00,RE,22.447490558359394,1.444529599447552,0.8059046576646239,23.83415266506335,23.902104779806866,23.698782539773962,23.84371423080814,23.636541340729316,27.299999999999997,0.3946023919215692,0.381826118497798,0.3499817898790926,0.4142619890172219,0.32718129612480884,0.5350109627583526,24.026501594013045,0.85,13.99490662139219,19.99490662139219,18.5,1.0,26.35,24.7,23.049999999999997,21.85,0.10322294558462312,1.0,13.99490662139219,0.04450350521707951,0.1901640449218687,0.23466755013894822,0.0,10.42909649795461,-10.663764048093558,4.965817770232031
2024-07-12 19:00:00,RE,22.567077073567866,1.4672541615698442,0.8185827159506905,23.96556061576144,24.013998506533596,23.830092869479305,23.96873273995423,23.773528570949303,27.2,0.403931205123782,0.40131707076418544,0.3706399649304365,0.42182542509566834,0.35129383774027484,0.5434274672480904,24.146088109221516,0.85,13.99490662139219,19.99490662139219,19.0,0.0,25.5,23.9,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 19:30:00,RE,27.2,0.0,0.0,24.133610388052176,24.197868573739584,23.986238690352735,24.13213976665629,23.927719785256585,26.35,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,24.7,23.049999999999997,21.85,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 20:00:00,RE,26.35,0.0,0.0,24.25584792058983,24.335214487921302,24.097107949286862,24.24994347715676,24.036722394920037,25.5,0.0,0.0,0.0,0.0,0.0,0.0,26.35,0.0,15.0,15.0,20.0,0.0,23.9,22.2,21.5,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 20:30:00,RE,25.5,0.0,0.0,24.334334764163287,24.428129835964842,24.164738091568953,24.324196020684706,24.102569887148636,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,20.5,0.0,23.049999999999997,21.85,21.1,20.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 21:00:00,RE,24.7,0.0,0.0,24.37328969977594,24.480863993346425,24.19332487744835,24.359107199753893,24.12945424222695,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,21.0,0.0,22.2,21.5,20.7,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 21:30:00,RE,23.9,0.0,0.0,24.374491663286022,24.495225113645837,24.184625257963177,24.35644737576497,24.119128801326735,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,21.5,0.0,21.85,21.1,20.35,19.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 22:00:00,RE,23.049999999999997,0.0,0.0,24.337389538438153,24.470689983531773,24.138067121354833,24.315657243855544,24.07101800526703,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,22.0,0.0,21.5,20.7,20.0,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 22:30:00,RE,22.2,0.0,0.0,24.263707009208435,24.409008934272844,24.055354100893865,24.238452667882044,23.986822195030015,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,21.1,20.35,19.65,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 23:00:00,RE,21.85,0.0,0.0,24.177590193794057,24.334353532230566,23.960613166353642,24.148972297827353,23.890665196253664,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,23.0,0.0,20.7,20.0,19.3,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 23:30:00,RE,21.5,0.0,0.0,24.079598635073324,24.24730762328019,23.854385573867727,24.04776854442512,23.78308526242225,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,23.5,0.0,20.35,19.65,18.9,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 00:00:00,RE,21.1,0.0,0.0,23.968016696495024,24.14617878023258,23.73493822304368,23.93311895992599,23.66234642561325,20.7,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,0.0,0.0,20.0,19.3,18.5,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 00:30:00,RE,20.7,0.0,0.0,23.843455945152748,24.031600735122115,23.602866003006714,23.80562860672932,23.529040836460656,20.35,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,0.5,0.0,19.65,18.9,18.15,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 01:00:00,RE,20.35,0.0,0.0,23.708750427620874,23.90642870204162,23.46098703287141,23.6681253194265,23.385983998819928,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35,0.0,15.0,15.0,1.0,0.0,19.3,18.5,17.8,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 01:30:00,RE,20.0,0.0,0.0,23.564356658377935,23.771139410449745,23.3097426163922,23.521059680052307,23.23361471887303,19.65,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,1.5,0.0,18.9,18.15,18.0,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 02:00:00,RE,19.65,0.0,0.0,23.41071060875093,23.626188136979508,23.14955419865455,23.364861994449953,23.072352056523744,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.65,0.0,15.0,15.0,2.0,0.0,18.5,17.8,18.2,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 02:30:00,RE,19.3,0.0,0.0,23.248228631357136,23.47200967081543,22.980824259715096,23.199943204699704,22.902596213980175,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,2.5,0.0,18.15,18.0,18.35,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 03:00:00,RE,18.9,0.0,0.0,23.075058342946065,23.306769235628735,22.801687168027918,23.024445760488216,22.722479384351068,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.0,0.0,17.8,18.2,18.5,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 03:30:00,RE,18.5,0.0,0.0,22.89168071751349,23.13096462002544,22.612611245466663,22.838845701266248,22.53246781205527,18.15,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,3.5,0.0,18.0,18.35,18.7,19.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 04:00:00,RE,18.15,0.0,0.0,22.700805085225383,22.947321212124297,22.416293739420663,22.645847644709267,22.33525676051278,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,4.0,0.0,18.2,18.5,18.9,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 04:30:00,RE,17.8,0.0,0.0,22.50276885639024,22.756191757578705,22.213060521146733,22.44578450069735,22.131170206289706,18.0,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,18.35,18.7,19.75,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 05:00:00,RE,18.0,0.0,0.0,22.32264425785268,22.582663128487663,22.02797279769513,22.26372419816597,21.94526754700667,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,5.0,0.0,18.5,18.9,20.6,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 05:30:00,RE,18.2,0.0,0.0,22.15962526624931,22.425943287705717,21.86021402179885,22.0988566092485,21.776730507391367,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,5.5,0.0,18.7,19.75,21.4,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 06:00:00,RE,18.35,0.0,0.0,22.01069212926809,22.28302583975896,21.706754390817903,21.948158061832316,21.622527634558754,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,6.0,0.0,18.9,20.6,22.2,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 06:30:00,RE,18.5,0.0,0.0,21.875210983451026,22.153289676969806,21.566950443231097,21.810990949049863,21.48201389100361,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,6.5,0.0,19.75,21.4,23.049999999999997,24.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 07:00:00,RE,18.7,0.0,0.0,21.75482648919573,22.038391641506163,21.442437673285696,21.68899635634262,21.35682326590845,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,7.0,0.0,20.6,22.2,23.9,25.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 07:30:00,RE,18.9,0.0,0.0,21.64885929718192,21.937664017638387,21.33252797798784,21.581491520307203,21.24626621894257,19.75,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,7.5,0.0,21.4,23.049999999999997,24.549999999999997,25.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 08:00:00,RE,19.75,0.0,0.0,21.585910628808737,21.87971913684466,21.265814218978388,21.517074401893378,21.178934239090154,20.6,0.0,0.0,0.0,0.0,0.0,0.0,19.75,0.0,15.0,15.0,8.0,0.0,22.2,23.9,25.2,26.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 08:30:00,RE,20.6,0.0,0.0,21.564044650512344,21.86263177568665,21.240352579124362,21.493806053808175,21.152882198331096,21.4,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,8.5,0.0,23.049999999999997,24.549999999999997,25.85,27.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 09:00:00,RE,21.4,0.0,0.0,21.57916264123929,21.88231334578075,21.252036713063767,21.507584781386807,21.164002499406195,22.2,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,9.0,0.0,23.9,25.2,26.5,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 09:30:00,RE,22.2,0.0,0.0,21.62960032238352,21.93710924522062,21.299195060975897,21.5567434662244,21.210622386932915,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,9.5,0.0,24.549999999999997,25.85,27.15,28.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 10:00:00,RE,23.049999999999997,0.0,0.0,21.71601830787626,22.02768932918569,21.382481283231982,21.6419400102443,21.293394379520933,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,10.0,0.0,25.2,26.5,27.8,28.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 10:30:00,RE,23.9,0.0,0.0,21.83679748402183,22.152443309372334,21.500269625486542,21.761552709783306,21.41069163244249,24.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,10.5,0.0,25.85,27.15,28.0,28.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 11:00:00,RE,24.549999999999997,0.0,0.0,21.981391597240847,22.30083336045058,21.642007492339648,21.905032837843056,21.551960508982578,25.2,0.0,0.0,0.0,0.0,0.0,0.0,24.549999999999997,0.0,15.0,15.0,11.0,0.0,26.5,27.8,28.2,28.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 11:30:00,RE,25.2,0.0,0.0,22.14872897536501,22.4717958592303,21.806617155184362,22.071306360140117,21.716122286078363,25.85,0.0,0.0,0.0,0.0,0.0,0.0,25.2,0.0,15.0,15.0,11.5,0.0,27.15,28.0,28.35,28.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 12:00:00,RE,25.85,0.0,0.0,22.337786171473585,22.664315045564937,21.993069383201068,22.259347573933812,21.902146783204838,26.5,0.0,0.0,0.0,0.0,0.0,0.0,25.85,0.0,15.0,15.0,12.0,0.0,27.8,28.2,28.5,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 12:30:00,RE,26.5,0.0,0.0,22.547585793757275,22.877420868514516,22.20038126095702,22.46817693310679,22.10905017796062,27.15,0.0,0.0,0.0,0.0,0.0,0.0,26.5,0.0,15.0,15.0,12.5,0.0,28.0,28.35,28.7,28.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 13:00:00,RE,27.15,0.0,0.0,22.777194433038197,23.110186929431364,22.427614104213955,22.696858971116985,22.33589291995239,27.8,0.0,0.0,0.0,0.0,0.0,0.0,27.15,0.0,15.0,15.0,13.0,0.0,28.2,28.5,28.9,28.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 13:30:00,RE,27.8,0.0,0.0,23.025720683551476,23.361728517606952,22.67387146952433,22.944500317416722,22.581777738554532,28.0,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,13.5,0.0,28.35,28.7,28.6,28.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 14:00:00,RE,28.0,0.0,0.0,23.27206325279166,23.61095073431464,22.918047253395734,23.189997803132968,22.825597740319576,28.2,0.0,0.0,0.0,0.0,0.0,0.0,28.0,0.0,15.0,15.0,14.0,0.0,28.5,28.9,28.3,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 14:30:00,RE,28.2,0.0,0.0,23.516320406416035,23.85795795127048,23.160235126992927,23.433447901991986,23.067445842005196,28.35,0.0,0.0,0.0,0.0,0.0,0.0,28.2,0.0,15.0,15.0,14.5,0.0,28.7,28.6,28.05,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 15:00:00,RE,28.35,0.0,0.0,23.756335988127315,24.100599843463307,23.398274546278245,23.672692746402348,23.305160779114964,28.5,0.0,0.0,0.0,0.0,0.0,0.0,28.35,0.0,15.0,15.0,15.0,0.0,28.9,28.3,27.8,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 15:30:00,RE,28.5,0.0,0.0,23.992300868661587,24.33907285050746,23.632352191695723,23.907921572814242,23.53892854405479,28.7,0.0,0.0,0.0,0.0,0.0,0.0,28.5,0.0,15.0,15.0,15.5,0.0,28.6,28.05,27.5,26.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 16:00:00,RE,28.7,0.0,0.0,24.226647329571815,24.575814572234624,23.864896343069415,24.1415651020376,23.771176759572324,28.9,0.0,0.0,0.0,0.0,0.0,0.0,28.7,0.0,15.0,15.0,16.0,0.0,28.3,27.8,27.2,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 16:30:00,RE,28.9,0.0,0.0,24.459448199741082,24.810902916484064,24.09597600763129,24.373694672445907,24.001973805391568,28.6,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,16.5,0.0,28.05,27.5,26.799999999999997,25.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 17:00:00,RE,28.6,0.0,0.0,24.668273030752733,25.02191228524228,24.303157087287882,24.58187841218584,24.20888498414895,28.3,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,17.0,0.0,27.8,27.2,26.4,25.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 17:30:00,RE,28.3,0.0,0.0,24.85420074436886,25.209926232406378,24.48751501835993,24.76719388363748,24.392985159862246,28.05,0.0,0.0,0.0,0.0,0.0,0.0,28.3,0.0,15.0,15.0,17.5,0.0,27.5,26.799999999999997,25.95,25.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 18:00:00,RE,28.05,0.0,0.0,25.020511710872263,25.378229551948092,24.652326842533732,24.93292015887379,24.557550827668443,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.05,0.0,15.0,15.0,18.0,0.0,27.2,26.4,25.5,24.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 18:30:00,RE,27.8,0.0,0.0,25.16808868388301,25.527709222110428,24.798472134619715,25.07993875172447,24.703461040423363,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,18.5,0.0,26.799999999999997,25.95,25.1,21.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 19:00:00,RE,27.5,0.0,0.0,25.295524693108273,25.656962307115457,24.92454088856183,25.20684150789687,24.82930529360431,27.2,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,19.0,0.0,26.4,25.5,24.7,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 19:30:00,RE,27.2,0.0,0.0,25.4037260819184,25.76689900329526,25.031436548576547,25.31453364004151,24.935986555392116,26.799999999999997,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.95,25.1,21.45,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 20:00:00,RE,26.799999999999997,0.0,0.0,25.489058408232072,25.853888548146973,25.115521903890603,25.399379626239643,25.01986716039947,26.4,0.0,0.0,0.0,0.0,0.0,0.0,26.799999999999997,0.0,15.0,15.0,20.0,0.0,25.5,24.7,18.2,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 20:30:00,RE,26.4,0.0,0.0,25.55255077986163,25.918963563480357,25.177823418215524,25.46240754305886,25.081973138181496,25.95,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,20.5,0.0,25.1,21.45,20.6,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 21:00:00,RE,25.95,0.0,0.0,25.592935994767856,25.96086020312374,25.217071364395824,25.50234920362121,25.121034346963327,25.5,0.0,0.0,0.0,0.0,0.0,0.0,25.95,0.0,15.0,15.0,21.0,0.0,24.7,18.2,23.0,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 21:30:00,RE,25.5,0.0,0.0,25.611253875003303,25.980621493983172,25.234303152998013,25.520243489458256,25.13808780134998,25.1,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,21.5,0.0,21.45,20.6,22.6,21.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 22:00:00,RE,25.1,0.0,0.0,25.610747450628153,25.98149352675393,25.232759511113102,25.519332532432635,25.136373850289228,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.1,0.0,15.0,15.0,22.0,0.0,18.2,23.0,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 22:30:00,RE,24.7,0.0,0.0,25.592263815349888,25.964326318050002,25.213285333113014,25.500462568473168,25.11673702702621,21.45,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,22.5,0.0,20.6,22.6,21.85,18.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 23:00:00,RE,21.45,0.0,0.0,25.428361943659144,25.80168163373775,25.04843749312293,25.336191752891875,24.95173386081003,18.2,0.0,0.0,0.0,0.0,0.0,0.0,21.45,0.0,15.0,15.0,23.0,0.0,23.0,22.2,21.5,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 23:30:00,RE,18.2,0.0,0.0,25.125585656194485,25.500105960219553,24.744757805932398,25.03306312401174,24.64790583707358,20.6,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,23.5,0.0,22.6,21.85,18.95,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 00:00:00,RE,20.6,0.0,0.0,24.944434301665733,25.320101192009673,24.56274370466544,24.851575283431213,24.465750074405268,23.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,0.0,0.0,22.2,21.5,16.4,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 00:30:00,RE,23.0,0.0,0.0,24.879434758090774,25.25619663836924,24.496920237955496,24.78625439567681,24.39979132105703,22.6,0.0,0.0,0.0,0.0,0.0,0.0,23.0,0.0,15.0,15.0,0.5,0.0,21.85,18.95,18.2,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 01:00:00,RE,22.6,0.0,0.0,24.79936019397669,25.177167789642624,24.4160588272475,24.705872947871352,24.318800711609462,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,1.0,0.0,21.5,16.4,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 01:30:00,RE,22.2,0.0,0.0,24.704888985247738,25.083695239108707,24.320836180021363,24.61110866521714,24.223454679587036,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,18.95,18.2,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 02:00:00,RE,21.85,0.0,0.0,24.59891898091159,24.978678953348815,24.214148551920402,24.50485877528237,24.11664921900562,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,2.0,0.0,16.4,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 02:30:00,RE,21.5,0.0,0.0,24.48196762677057,24.86263840044812,24.096511867083983,24.38764013039466,23.998900004150368,18.95,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,2.5,0.0,18.2,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 03:00:00,RE,18.95,0.0,0.0,24.255529083565893,24.637069672427955,23.869418833065204,24.1609463245269,23.7716995039636,16.4,0.0,0.0,0.0,0.0,0.0,0.0,18.95,0.0,15.0,15.0,3.0,0.0,20.0,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 03:30:00,RE,16.4,0.0,0.0,23.924530274805427,24.3069015371687,23.53779498557727,23.82970373992319,23.439973026285237,18.2,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,3.5,0.0,20.0,20.0,20.0,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 04:00:00,RE,18.2,0.0,0.0,23.689426412439182,24.072590967996106,23.302094211226294,23.594367071626646,23.2041742401024,20.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,4.0,0.0,20.0,20.0,20.0,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 04:30:00,RE,20.0,0.0,0.0,23.54590222387942,23.929824374436283,23.15799997172111,23.450620553403446,23.05998639929779,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,4.5,0.0,20.0,20.0,20.85,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 05:00:00,RE,20.0,0.0,0.0,23.408836623804845,23.79348227758665,23.020389972993662,23.31334262850029,22.92228701132939,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.0,0.0,20.0,20.0,21.7,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 05:30:00,RE,20.0,0.0,0.0,23.277938975733626,23.663275575095252,22.888972424208948,23.182242210217776,22.790784095819568,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.5,0.0,20.0,20.85,22.5,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 06:00:00,RE,20.0,0.0,0.0,23.152931721825613,23.538928174215965,22.763468665119547,23.057041310757977,22.665198811507686,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,6.0,0.0,20.0,21.7,23.3,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 06:30:00,RE,20.0,0.0,0.0,23.03354979434346,23.420176406376246,22.643612575189167,22.93747445177387,22.54526486498984,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,6.5,0.0,20.85,22.5,24.15,25.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 07:00:00,RE,20.0,0.0,0.0,22.919540053598006,23.306768468089317,22.529150009305653,22.823288101444046,22.430727946065296,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,7.0,0.0,21.7,23.3,25.0,25.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 07:30:00,RE,20.0,0.0,0.0,22.810660751186095,23.198463887025298,22.419838258886898,22.714240136879063,22.32134518849236,20.85,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,7.5,0.0,22.5,24.15,25.45,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 08:00:00,RE,20.85,0.0,0.0,22.744931017382722,23.13328301210916,22.353695537236987,22.648349330719505,22.255134655010202,21.7,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,8.0,0.0,23.3,25.0,25.9,26.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 08:30:00,RE,21.7,0.0,0.0,22.7204091216005,23.109285276564247,22.328779238061323,22.623673610837127,22.230153595534745,22.5,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,8.5,0.0,24.15,25.45,26.4,27.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 09:00:00,RE,22.5,0.0,0.0,22.732990711128476,23.122367439118857,22.340984172348563,22.636108298349455,22.24229668373568,23.3,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,9.0,0.0,25.0,25.9,26.9,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 09:30:00,RE,23.3,0.0,0.0,22.781006129127693,23.17086090435851,22.388639884592877,22.68398342492373,22.289893332967576,24.15,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,9.5,0.0,25.45,26.4,27.35,28.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 10:00:00,RE,24.15,0.0,0.0,22.865110853316946,23.255422163662377,22.472401089786196,22.767954170802163,22.373598132984036,25.0,0.0,0.0,0.0,0.0,0.0,0.0,24.15,0.0,15.0,15.0,10.0,0.0,25.9,26.9,27.8,28.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 10:30:00,RE,25.0,0.0,0.0,22.983680864917684,23.37442816629757,22.590643040745817,22.886396233116066,22.491786216999753,25.45,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,10.5,0.0,26.4,27.35,28.0,28.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 11:00:00,RE,25.45,0.0,0.0,23.117165225996388,23.508328898814177,22.723814103912254,23.019758402625843,22.624905837234763,25.9,0.0,0.0,0.0,0.0,0.0,0.0,25.45,0.0,15.0,15.0,11.0,0.0,26.9,27.8,28.2,28.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 11:30:00,RE,25.9,0.0,0.0,23.26489279082655,23.65645409836754,22.871242469236204,23.16736927450768,22.7722850745592,26.4,0.0,0.0,0.0,0.0,0.0,0.0,25.9,0.0,15.0,15.0,11.5,0.0,27.35,28.0,28.35,28.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 12:00:00,RE,26.4,0.0,0.0,23.428472615239357,23.820413663941,23.034536558120575,23.330837657154834,22.935532246204037,26.9,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,12.0,0.0,27.8,28.2,28.5,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 12:30:00,RE,26.9,0.0,0.0,23.607191347553588,23.999495049063654,23.21298241300515,23.509449962582867,23.113933295124856,27.35,0.0,0.0,0.0,0.0,0.0,0.0,26.9,0.0,15.0,15.0,12.5,0.0,28.0,28.35,28.7,28.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 13:00:00,RE,27.35,0.0,0.0,23.798117736913678,24.19076777185579,23.40364820441992,23.700274714266637,23.304556296844236,27.8,0.0,0.0,0.0,0.0,0.0,0.0,27.35,0.0,15.0,15.0,13.0,0.0,28.2,28.5,28.9,28.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 13:30:00,RE,27.8,0.0,0.0,24.000702438752562,24.393683222122277,23.605984035221024,23.90276235212464,23.506851263486247,28.0,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,13.5,0.0,28.35,28.7,28.45,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 14:00:00,RE,28.0,0.0,0.0,24.203170829008698,24.596467477126776,23.80821475363608,24.10513804627903,23.709042956629364,28.2,0.0,0.0,0.0,0.0,0.0,0.0,28.0,0.0,15.0,15.0,14.0,0.0,28.5,28.9,28.0,27.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 14:30:00,RE,28.2,0.0,0.0,24.405528141703307,24.79912644065607,24.010345089722456,24.307406834196474,23.911136023581044,28.35,0.0,0.0,0.0,0.0,0.0,0.0,28.2,0.0,15.0,15.0,14.5,0.0,28.7,28.45,27.5,26.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 15:00:00,RE,28.35,0.0,0.0,24.605529375326658,24.999415750826547,24.210129560684944,24.507323526657633,24.110884902519896,28.5,0.0,0.0,0.0,0.0,0.0,0.0,28.35,0.0,15.0,15.0,15.0,0.0,28.9,28.0,27.0,26.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 15:30:00,RE,28.5,0.0,0.0,24.80328055343696,25.197442042039352,24.40767373045412,24.70499396795804,24.3083950819065,28.7,0.0,0.0,0.0,0.0,0.0,0.0,28.5,0.0,15.0,15.0,15.5,0.0,28.45,27.5,26.55,25.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 16:00:00,RE,28.7,0.0,0.0,25.001132928532297,25.39555715014758,24.605328412583685,24.902769239399927,24.50601730322071,28.9,0.0,0.0,0.0,0.0,0.0,0.0,28.7,0.0,15.0,15.0,16.0,0.0,28.0,27.0,26.1,24.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 16:30:00,RE,28.9,0.0,0.0,25.199081946748343,25.59375707839094,24.80308863401742,25.10064462362693,24.703746524575777,28.45,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,16.5,0.0,27.5,26.55,25.450000000000003,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 17:00:00,RE,28.45,0.0,0.0,25.367873259144666,25.762788009863346,24.971699645486638,25.269365615563718,24.872327930969867,28.0,0.0,0.0,0.0,0.0,0.0,0.0,28.45,0.0,15.0,15.0,17.0,0.0,27.0,26.1,24.8,23.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 17:30:00,RE,28.0,0.0,0.0,25.508818962483158,25.903962549419496,25.112473161439738,25.41024416286335,25.013073174076222,27.5,0.0,0.0,0.0,0.0,0.0,0.0,28.0,0.0,15.0,15.0,17.5,0.0,26.55,25.450000000000003,24.15,22.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 18:00:00,RE,27.5,0.0,0.0,25.620922109171417,26.01628423469562,25.22441186917495,25.5222831755345,25.124984881242792,27.0,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,18.0,0.0,26.1,24.8,23.5,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 18:30:00,RE,27.0,0.0,0.0,25.705480614258704,26.101051444134317,25.308813335062077,25.606780432635446,25.209360561586866,26.55,0.0,0.0,0.0,0.0,0.0,0.0,27.0,0.0,15.0,15.0,18.5,0.0,25.450000000000003,24.15,22.85,21.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 19:00:00,RE,26.55,0.0,0.0,25.765983986617062,26.16175412914827,25.369166734984283,25.667225313166853,25.26968933631546,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.55,0.0,15.0,15.0,19.0,0.0,24.8,23.5,22.2,20.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 19:30:00,RE,26.1,0.0,0.0,25.803514707219293,26.1994751933366,25.40655423190999,25.704700174074343,25.307053316181264,25.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,19.5,0.0,24.15,22.85,21.35,19.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 20:00:00,RE,25.450000000000003,0.0,0.0,25.810106545394426,26.206248809636453,25.41300929147404,25.711238666240998,25.31348591695311,24.8,0.0,0.0,0.0,0.0,0.0,0.0,25.450000000000003,0.0,15.0,15.0,20.0,0.0,23.5,22.2,20.5,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 20:30:00,RE,24.8,0.0,0.0,25.787151750851677,26.18346761320281,25.38992387335771,25.688232926260152,25.29037905069022,24.15,0.0,0.0,0.0,0.0,0.0,0.0,24.8,0.0,15.0,15.0,20.5,0.0,22.85,21.35,19.7,18.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 21:00:00,RE,24.15,0.0,0.0,25.73597992206335,26.132461570608683,25.33862729905661,25.637012444578446,25.23906199340916,23.5,0.0,0.0,0.0,0.0,0.0,0.0,24.15,0.0,15.0,15.0,21.0,0.0,22.2,20.5,18.9,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 21:30:00,RE,23.5,0.0,0.0,25.6578608255705,26.054500799931294,25.260389070599064,25.558846884572414,25.160804203705748,22.85,0.0,0.0,0.0,0.0,0.0,0.0,23.5,0.0,15.0,15.0,21.5,0.0,21.35,19.7,18.049999999999997,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 22:00:00,RE,22.85,0.0,0.0,25.554007088419826,25.950798263934384,25.156421562422107,25.454948774766656,25.05681801453899,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.85,0.0,15.0,15.0,22.0,0.0,20.5,18.9,17.2,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 22:30:00,RE,22.2,0.0,0.0,25.425576769440934,25.822512342057337,25.027882592113112,25.326476079902157,24.928261203884734,21.35,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,19.7,18.049999999999997,17.0,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 23:00:00,RE,21.35,0.0,0.0,25.26467581481609,25.661749286664758,24.866877875468024,25.16553465630656,24.767239449709923,20.5,0.0,0.0,0.0,0.0,0.0,0.0,21.35,0.0,15.0,15.0,23.0,0.0,18.9,17.2,16.8,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 23:30:00,RE,20.5,0.0,0.0,25.072765403149365,25.469970568764843,24.674868371071963,24.973585596772764,24.575213674472977,19.7,0.0,0.0,0.0,0.0,0.0,0.0,20.5,0.0,15.0,15.0,23.5,0.0,18.049999999999997,17.0,16.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 00:00:00,RE,19.7,0.0,0.0,24.853490960007644,25.250821893170425,24.455499294373723,24.75427424491799,24.355829059121692,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.7,0.0,15.0,15.0,0.0,0.0,17.2,16.8,16.5,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 00:30:00,RE,18.9,0.0,0.0,24.6080838668073,25.005534907977754,24.210001826126906,24.50883190389668,24.110316751461216,18.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,0.5,0.0,17.0,16.65,16.3,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 01:00:00,RE,18.049999999999997,0.0,0.0,24.33547009280097,24.733035837118756,23.937301743951195,24.23618446822133,23.83760249764546,17.2,0.0,0.0,0.0,0.0,0.0,0.0,18.049999999999997,0.0,15.0,15.0,1.0,0.0,16.8,16.5,16.1,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 01:30:00,RE,17.2,0.0,0.0,24.03687393862493,24.43454922444841,23.63862316547339,23.93755616715137,23.538910385251413,17.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.5,0.0,16.65,16.3,16.3,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 02:00:00,RE,17.0,0.0,0.0,23.742714611386806,24.140494509348233,23.344385123027088,23.64336613962956,23.2446594179151,16.8,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,2.0,0.0,16.5,16.1,16.5,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 02:30:00,RE,16.8,0.0,0.0,23.452792453874398,23.85067225642756,23.054387792490868,23.35341466334623,22.95464974410892,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,2.5,0.0,16.3,16.3,16.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 03:00:00,RE,16.65,0.0,0.0,23.16916679345005,23.56714200488832,22.77069034182878,23.06976100349565,22.670940505624017,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 03:30:00,RE,16.5,0.0,0.0,22.891554287744796,23.289620614668348,22.493009276446482,22.792121758338347,22.393248182870938,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 04:00:00,RE,16.3,0.0,0.0,22.61743434479628,23.01558768700827,22.218823859006392,22.51797627921312,22.119052014641746,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 04:30:00,RE,16.1,0.0,0.0,22.346649799280446,22.7448862410929,21.947976785351106,22.247167346648528,21.848194673982867,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 05:00:00,RE,16.3,0.0,0.0,22.097050558312826,22.495366360243718,21.698317830010307,21.997544816049345,21.59852591365364,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 05:30:00,RE,16.5,0.0,0.0,21.86768328318875,22.26607487403275,21.468893527659844,21.768155299327123,21.369092247539225,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 06:00:00,RE,16.65,0.0,0.0,21.655387535445257,22.053851504701274,21.256543318915153,21.555838310857403,21.15673309639996,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.4097939832336865,0.7000000000000001,13.99490662139219,0.011557691205625,0.13311483144530814,0.14467252265093314,4.273337727345234,0.11990972805008002,-4.537919978046247,4.965817770232031
2024-07-15 06:30:00,RE,18.489713647043004,0.5224500000000001,0.2667268020904075,21.381314200620956,21.79427948952404,21.055300495952558,21.305305196092874,20.917125163119103,17.0,0.25,0.25,0.25,0.25,0.25,0.1935,19.59502137200056,0.5950000000000001,13.99490662139219,18.85490662139219,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.549999999999997,0.4097939832336865,1.0,13.99490662139219,0.015800647338346796,0.1901640449218687,0.2059646922602155,4.9149109215163165,0.0,-5.120875613776532,4.965817770232031
2024-07-15 07:00:00,RE,17.953365209602772,0.8097975000000001,0.45178691891447376,21.122573849501656,21.50962659441721,20.8261915800628,21.040932287396455,20.670853845589246,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,19.532376245256422,0.85,13.99490662139219,19.99490662139219,7.0,0.0,19.4,21.7,23.9,25.2,0.4097939832336865,0.9,13.99490662139219,0.019902754622702398,0.17114764042968184,0.19105039505238425,5.471810223543111,0.0008719891429890646,-5.663732607738484,4.965817770232031
2024-07-15 07:30:00,RE,18.04176096605657,0.9678386250000001,0.524675958264617,20.876257307486586,21.26177465570279,20.606377026263992,20.817085044960187,20.494885518500222,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,19.462870898144857,0.765,13.99490662139219,19.614906621392187,7.5,0.0,20.549999999999997,22.799999999999997,24.549999999999997,25.85,0.4097939832336865,0.9,13.99490662139219,0.022817686888775446,0.17114764042968184,0.19396532731845728,5.866526383246228,0.06518224126859286,-6.125673951833278,4.965817770232031
2024-07-15 08:00:00,RE,18.361060220097958,1.05476124375,0.5717976654474918,20.69176339489153,21.10518307519041,20.472840761814496,20.654319720556924,20.342840281054183,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,19.782170152186243,0.765,13.99490662139219,19.614906621392187,8.0,1.0,21.7,23.9,25.2,26.5,0.3125257387152688,1.0,13.99490662139219,0.024640777041065418,0.1901640449218687,0.2148048219629341,6.003907325965844,0.23301366784171862,-6.451725815770497,4.965817770232031
2024-07-15 08:30:00,RE,18.682661948319545,1.1025686840625,0.615124285595081,20.622053811695963,21.03196700067434,20.419034477036217,20.60420020833214,20.31492985032965,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,20.261672983973195,0.85,13.99490662139219,19.99490662139219,8.5,1.0,22.799999999999997,24.549999999999997,25.85,27.15,0.24522053172912867,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,5.990680511832517,0.5075767581838978,-6.714134731552997,4.965817770232031
2024-07-15 09:00:00,RE,19.007548269993947,1.128862776234375,0.6297937886350196,20.59879132573886,21.042920509211005,20.430640113553245,20.618844122713003,20.327442905118854,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,20.586559305647597,0.85,13.99490662139219,19.99490662139219,9.0,1.0,23.9,25.2,26.5,27.8,0.24522053172912867,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,5.822489300637669,0.8366296084915197,-6.875608049457752,4.965817770232031
