timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-15 09:30:00,RE,19.293545212577836,1.1433245269289063,0.6378620153069857,20.663391782505887,21.076422692475386,20.53176991079132,20.66239845804989,20.421038554902182,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.872556248231486,0.85,13.99490662139219,19.99490662139219,9.5,1.0,24.549999999999997,25.85,27.15,28.0,0.11583004884346641,1.0,13.99490662139219,0.02666818603141475,0.1901640449218687,0.21683223095328344,5.561227156451171,0.8959181830785783,-6.673977570483032,4.965817770232031
2024-07-15 10:00:00,RE,19.33859492235596,1.1512784898108985,0.6422995399765672,20.76480314839787,21.155243900080173,20.649475012931017,20.77722712512753,20.530796500561067,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.91760595800961,0.85,13.99490662139219,19.99490662139219,10.0,1.0,25.2,26.5,27.8,28.2,0.10322294558462312,1.0,13.99490662139219,0.026858918512906664,0.1901640449218687,0.21702296343477537,5.155842835861961,1.15370670601835,-6.5265725053150865,4.965817770232031
2024-07-15 10:30:00,RE,19.519017252053676,1.1556531693959942,0.6447401785448369,20.9338913182416,21.281468691942525,20.80709753438032,20.967782180537625,20.69807460317401,24.549999999999997,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.098028287707326,0.85,13.99490662139219,19.99490662139219,10.5,1.0,25.85,27.15,28.0,28.35,0.10322294558462312,1.0,13.99490662139219,0.02696443887657663,0.1901640449218687,0.21712848379844532,4.704758286785694,1.499094450607947,-6.420981221192086,4.965817770232031
2024-07-15 11:00:00,RE,19.73152790945335,1.1580592431677967,0.6460825297573852,21.09550776110972,21.472703854386616,20.976631313825827,21.14944467378199,20.89619582332446,25.2,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.310538945107,0.85,13.99490662139219,19.99490662139219,11.0,1.0,26.5,27.8,28.2,28.5,0.10322294558462312,1.0,13.99490662139219,0.02702266230687881,0.1901640449218687,0.2171867072287475,4.189094866546023,1.921646290599149,-6.32792786437392,4.965817770232031
2024-07-15 11:30:00,RE,19.96043173336852,1.1593825837422882,0.6468208229242869,21.302550590018992,21.66846625321052,21.184315929569742,21.36883060284195,21.09764689126675,25.85,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.53944276902217,0.85,13.99490662139219,19.99490662139219,11.5,1.0,27.15,28.0,28.35,28.7,0.10322294558462312,1.0,13.99490662139219,0.02705474190339202,0.1901640449218687,0.21721878682526072,3.656793309582108,2.447579667615955,-6.321591764023324,4.965817770232031
2024-07-15 12:00:00,RE,20.21250069722744,1.1601104210582585,0.6472268841660826,21.524452880146878,21.889327612531208,21.38378546986046,21.587159835790104,21.301687582507135,26.5,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.79151173288109,0.85,13.99490662139219,19.99490662139219,12.0,1.0,27.8,28.2,28.5,28.9,0.10322294558462312,1.0,13.99490662139219,0.027072402848296186,0.1901640449218687,0.21723644777016488,3.056083028079728,3.0517788584250662,-6.3250983342749585,4.965817770232031
2024-07-15 12:30:00,RE,20.47053794078337,1.1605107315820422,0.6474502178490705,21.773856695122134,22.119231071638094,21.63471959630579,21.84295476906102,21.517071811713507,27.15,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.04954897643702,0.85,13.99490662139219,19.99490662139219,12.5,1.0,28.0,28.35,28.7,28.6,0.10322294558462312,1.0,13.99490662139219,0.027082121562969096,0.1901640449218687,0.2172461664848378,2.398857760820846,3.789818717785498,-6.405922645091182,4.965817770232031
2024-07-15 13:00:00,RE,20.75311413413447,1.1607309023701233,0.6475730513747138,22.056497026529314,22.35130297059722,21.89441013521717,22.11195937689744,21.788114969117164,27.8,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.33212516978812,0.85,13.99490662139219,19.99490662139219,13.0,1.0,28.2,28.5,28.9,28.3,0.10322294558462312,1.0,13.99490662139219,0.027087468427854068,0.1901640449218687,0.21725151334972276,1.7507352826223403,4.669454514504905,-6.6374413104769685,4.965817770232031
2024-07-15 13:30:00,RE,21.055962864468384,1.160851996303568,0.6476406098138177,22.313048199707364,22.603103726204996,22.164635989937217,22.353806587571917,22.063934931333826,28.0,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.634973900122034,0.85,13.99490662139219,19.99490662139219,13.5,1.0,28.35,28.7,28.6,28.05,0.10322294558462312,1.0,13.99490662139219,0.028837244167810916,0.1901640449218687,0.2190012890896796,1.106473867405164,5.475058169749675,-6.800533326244519,4.965817770232031
2024-07-15 14:00:00,RE,21.30909600034501,1.199195711004686,0.6690326105603669,22.595268177711336,22.823100394361376,22.44776271060568,22.600692777201818,22.320228205309462,28.2,0.25,0.25,0.25,0.2937552732484267,0.25,0.4441465596313652,22.88810703599866,0.85,13.99490662139219,19.99490662139219,14.0,1.0,28.5,28.9,28.3,27.8,0.10322294558462312,1.0,13.99490662139219,0.03160523735503243,0.1901640449218687,0.22176928227690113,0.5028847650892665,6.339805463160993,-7.064459510527161,4.965817770232031
2024-07-15 14:30:00,RE,21.560844131146712,1.2552704099219343,0.7003167469683953,22.86747852203037,23.091987633809048,22.694190961922565,22.856007669895153,22.576553315973378,28.35,0.26853239106941107,0.25,0.25,0.3337480211126623,0.25,0.46491496663775345,23.139855166800363,0.85,13.99490662139219,19.99490662139219,14.5,1.0,28.7,28.6,28.05,27.5,0.10322294558462312,1.0,13.99490662139219,0.035526662186874086,0.1901640449218687,0.22569070710874278,0.09631443092357905,7.2555356015844605,-7.577540739616782,4.965817770232031
2024-07-15 15:00:00,RE,21.809339995743215,1.3270347266020972,0.7403541384408725,23.120405651807662,23.336015918483596,22.96199238758798,23.09951354969647,22.845378750564862,28.5,0.31698132335732715,0.29432875576505346,0.25,0.3805281220222145,0.25,0.49149434318596186,23.388351031396866,0.85,13.99490662139219,19.99490662139219,15.0,1.0,28.9,28.3,27.8,27.2,0.10322294558462312,1.0,13.99490662139219,0.04009495055329402,0.1901640449218687,0.2302589954751627,0.0,8.216955750588875,-8.447214746064038,4.965817770232031
2024-07-15 15:30:00,RE,22.05387610826697,1.4018950067700149,0.7821187713597662,23.39959928527177,23.542331337456346,23.208170848507407,23.33534730190168,23.109791087910644,28.7,0.36042997411048205,0.33730870562770027,0.2962310770421819,0.42098297569600046,0.25,0.5192203728777832,23.63288714392062,0.85,13.99490662139219,19.99490662139219,15.5,1.0,28.6,28.05,27.5,26.35,0.10322294558462312,1.0,13.99490662139219,0.04480694862012466,0.1901640449218687,0.23497099354199336,0.0,9.22555125550427,-9.460522249046264,4.965817770232031
2024-07-15 16:00:00,RE,22.295474654914,1.4715429020458057,0.8209754089951349,23.630510991082264,23.768701780014247,23.46839702186554,23.56412888540244,23.358134081292818,28.9,0.40831789347433,0.3785655429057902,0.340694212644998,0.45353297704880824,0.28814298646902337,0.5450158896465946,23.87448569056765,0.85,13.99490662139219,19.99490662139219,16.0,1.0,28.3,27.8,27.2,25.5,0.10322294558462312,1.0,13.99490662139219,0.049928110656717435,0.1901640449218687,0.24009215557858612,0.0,10.262185599811898,-10.502277755390484,4.965817770232031
2024-07-15 16:30:00,RE,22.53038311841546,1.5404367264478245,0.8594113496578596,23.843310896222288,23.983949910620836,23.68566744647461,23.75660788416153,23.62034502681939,28.6,0.4459344564298314,0.41757266263328785,0.3870788797663688,0.48849809136103284,0.3358680323520105,0.5705321209066017,24.10939415406911,0.85,13.99490662139219,19.99490662139219,16.5,1.0,28.05,27.5,26.35,24.7,0.10322294558462312,1.0,13.99490662139219,0.05470602723275788,0.1901640449218687,0.24487007215462658,0.0,11.029536278755174,-11.2744063509098,4.965817770232031
2024-07-15 17:00:00,RE,22.696708694129363,1.5995812458040952,0.8924081422765662,24.054347971017584,24.153681307933535,23.907120236076416,23.961248003925405,23.854127129233778,28.3,0.4717625577927838,0.44155632883194607,0.4173450983640351,0.5127926911954637,0.3786204416864898,0.5924374984459612,24.275719729783013,0.85,13.99490662139219,19.99490662139219,17.0,1.0,27.8,27.2,25.5,23.9,0.10322294558462312,1.0,12.0,0.06054900898038147,0.38382322713257966,0.4443722361129611,0.0,5.383786042279854,-5.828158278392815,4.633333333333334
2024-07-15 17:30:00,RE,21.281397885743164,1.6664354383410522,1.1915013384138522,24.128126069196153,24.18121102071207,24.02026032029189,24.02474677972189,23.988172317951243,28.05,0.5050833749497328,0.46714261919357813,0.4478451217797839,0.5520298961463188,0.41579105136068695,0.6171983104966859,24.431397885743163,0.85,12.0,18.0,17.5,1.0,27.5,26.35,24.7,23.049999999999997,0.10322294558462312,1.0,12.0,0.06331170235418648,0.38382322713257966,0.44713492948676614,0.0,5.542735577561231,-5.989870507047997,4.633333333333334
2024-07-15 18:00:00,RE,21.329485118621566,1.6962575527615673,1.2128241502245203,24.191068820523657,24.21796427163118,24.05753227871724,24.09541559794696,24.033334390338005,27.8,0.5155945112889235,0.470178436634513,0.46139530019112784,0.5440878619958719,0.43467561124625675,0.6282435380598397,24.479485118621565,0.85,12.0,18.0,18.0,1.0,27.2,25.5,23.9,22.2,0.10322294558462312,1.0,12.0,0.06442253511546375,0.38382322713257966,0.4482457622480434,0.0,5.607968230608878,-6.056213992856922,4.633333333333334
2024-07-15 18:30:00,RE,21.34902022406819,1.7079580527950367,1.221190007748451,24.216842447268213,24.23806402430238,24.11964209382815,24.126896276146873,24.07978642104206,27.5,0.5217811631129501,0.4814825594836441,0.4629807779124405,0.5387133044995135,0.44196445696801034,0.6325770565907542,24.49902022406819,0.85,12.0,18.0,18.5,1.0,26.35,24.7,23.049999999999997,22.2,0.10322294558462312,1.0,12.0,0.06400506364314999,0.38382322713257966,0.44782829077572966,0.0,5.615935495912143,-6.063763786687873,4.633333333333334
2024-07-15 19:00:00,RE,21.3513983636423,1.7035796290635197,1.2180594347804163,24.22332948252265,24.223144453675395,24.120053626373323,24.143672168865724,24.110263197209388,27.2,0.5138943655234154,0.4780818815167057,0.4722651556591825,0.5263519661937008,0.45077298528611254,0.6309554181716739,24.5013983636423,0.85,12.0,18.0,19.0,0.0,25.5,23.9,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 19:30:00,RE,27.2,0.0,0.0,24.37977965580913,24.39760295326,24.263151213186525,24.299206921266766,24.249301353334964,26.35,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,24.7,23.049999999999997,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 20:00:00,RE,26.35,0.0,0.0,24.49093957129772,24.525960820363302,24.36155940859313,24.40949260980976,24.343832792434892,25.5,0.0,0.0,0.0,0.0,0.0,0.0,26.35,0.0,15.0,15.0,20.0,0.0,23.9,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 20:30:00,RE,25.5,0.0,0.0,24.558847290589323,24.610292583446952,24.41728923520644,24.476565442368322,24.395860316775323,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,20.5,0.0,23.049999999999997,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 21:00:00,RE,24.7,0.0,0.0,24.587699162512802,24.654829417191838,24.43451121962215,24.50461999746175,24.409546602520432,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,21.0,0.0,22.2,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 21:30:00,RE,23.9,0.0,0.0,24.579252700199724,24.661362093418205,24.41495821473915,24.49541209757597,24.386617005407015,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,21.5,0.0,22.2,22.2,22.2,21.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 22:00:00,RE,23.049999999999997,0.0,0.0,24.532936328690738,24.629350799214386,24.358035095075888,24.44836855318505,24.3264692401637,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,22.0,0.0,22.2,22.2,22.2,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 22:30:00,RE,22.2,0.0,0.0,24.450454193899656,24.56053001324974,24.265423515797472,24.36519196829172,24.230778124356334,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,22.2,22.2,21.65,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 23:00:00,RE,22.2,0.0,0.0,24.37168375517417,24.4948061626535,24.176979457586587,24.285758329718593,24.1393931087603,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.0,0.0,22.2,22.2,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 23:30:00,RE,22.2,0.0,0.0,24.296457986191335,24.432039885334092,24.09251538199519,24.209899204881257,24.052120418866085,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.5,0.0,22.2,21.65,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 00:00:00,RE,22.2,0.0,0.0,24.224617376812724,24.372098090494056,24.011852189805406,24.1374537406616,23.96877500001711,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,0.0,0.0,22.2,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 00:30:00,RE,22.2,0.0,0.0,24.15600959485615,24.314853676421823,23.934818841264164,24.068268322331825,23.889180125016342,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,0.5,0.0,21.65,20.55,19.45,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 01:00:00,RE,22.2,0.0,0.0,24.090489163087625,24.26018526098284,23.861251993407276,24.00219624782689,23.813167019390605,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.0,0.0,21.1,20.0,18.9,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 01:30:00,RE,22.2,0.0,0.0,24.02791715074868,24.20797692423861,23.79099565370395,23.93909741667468,23.740574503518026,21.65,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,20.55,19.45,18.7,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 02:00:00,RE,21.65,0.0,0.0,23.94341087896499,24.133367962647874,23.69915084928727,23.85408803292432,23.646498650859716,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.65,0.0,15.0,15.0,2.0,0.0,20.0,18.9,18.5,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 02:30:00,RE,21.1,0.0,0.0,23.837957389411564,24.03736640432872,23.586689061069343,23.748154071442727,23.53190621157103,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.5,0.0,19.45,18.7,18.35,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 03:00:00,RE,20.55,0.0,0.0,23.712499306888045,23.920934916133927,23.454538053321222,23.622237138227803,23.397720432050335,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,3.0,0.0,18.9,18.5,18.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 03:30:00,RE,20.0,0.0,0.0,23.567936838078083,23.7849928449079,23.303583840921767,23.47723646700755,23.24482301260807,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,3.5,0.0,18.7,18.35,18.0,19.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 04:00:00,RE,19.45,0.0,0.0,23.40512968036457,23.630418166887047,23.134672568080287,23.31401082599221,23.074055977040707,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,4.0,0.0,18.5,18.2,17.8,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 04:30:00,RE,18.9,0.0,0.0,23.224898844748164,23.45804934937713,22.948612302516675,23.13338033882256,22.886223458073875,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,18.35,18.0,19.0,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 05:00:00,RE,18.7,0.0,0.0,23.043778396734496,23.28443712865516,22.761924748903425,22.951878223575545,22.69784340246055,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,5.0,0.0,18.2,17.8,20.2,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 05:30:00,RE,18.5,0.0,0.0,22.861808368881444,23.109637457865677,22.574638135202772,22.769543703514646,22.508940449349826,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,18.0,19.0,21.4,23.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 06:00:00,RE,18.35,0.0,0.0,22.68127699228178,22.935953772261723,22.389029419118646,22.588664236856488,22.321788129129082,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,6.0,0.0,17.8,20.2,22.6,25.0,0.4097939832336865,1.0,13.99490662139219,0.011557691205625,0.1901640449218687,0.2017217361274937,1.701035345229604,0.7297094194568082,-2.632466500813906,4.965817770232031
2024-07-16 06:30:00,RE,19.20806408725432,0.5224500000000001,0.291475431557725,22.40410432102922,22.64751658805432,22.1366219238907,22.311397970287604,22.098288506278948,18.0,0.25,0.25,0.25,0.25,0.25,0.1935,20.78707512290797,0.85,13.99490662139219,19.99490662139219,6.5,0.0,19.0,21.4,23.8,25.65,0.4097939832336865,1.0,13.99490662139219,0.015800647338346796,0.1901640449218687,0.2059646922602155,2.3356433184052747,0.4708715884918998,-3.0124795991573903,4.965817770232031
2024-07-16 07:00:00,RE,18.970434529983244,0.8097975000000001,0.45178691891447376,22.141840760100298,22.353769543594613,21.88629261249099,22.072975287928706,21.873835159074844,17.8,0.25,0.25,0.25,0.25,0.25,0.299925,20.549445565636894,0.85,13.99490662139219,19.99490662139219,7.0,0.0,20.2,22.6,25.0,26.3,0.4097939832336865,1.0,13.99490662139219,0.019902754622702398,0.1901640449218687,0.21006679954457108,2.98259170685521,0.2728063104559142,-3.465464816855696,4.965817770232031
2024-07-16 07:30:00,RE,18.738655955714044,0.9678386250000001,0.5399582369606856,21.898198410170306,22.089671296008028,21.619964450532354,21.802572103224236,21.624410326354656,19.0,0.25,0.25,0.25,0.25,0.25,0.35845875,20.317666991367695,0.85,13.99490662139219,19.99490662139219,7.5,0.0,21.4,23.8,25.65,26.950000000000003,0.3125257387152688,1.0,13.99490662139219,0.022817686888775446,0.1901640449218687,0.21298173181064414,3.3674056504574548,0.9122006442037427,-4.492588026471841,4.965817770232031
2024-07-16 08:00:00,RE,19.35070399733157,1.05476124375,0.588452461886102,21.74779953149538,21.93456429949288,21.47221696734113,21.629839292100616,21.480768608655083,20.2,0.25,0.25,0.25,0.25,0.25,0.3906523125,20.92971503298522,0.85,13.99490662139219,19.99490662139219,8.0,1.0,22.6,25.0,26.3,27.6,0.24522053172912867,1.0,13.99490662139219,0.024640777041065418,0.1901640449218687,0.2148048219629341,3.553471943354692,1.4752672866438061,-5.2435440519614325,4.965817770232031
2024-07-16 08:30:00,RE,19.717712016982944,1.1025686840625,0.615124285595081,21.675908619259747,21.868002209487642,21.408411878454523,21.54514657692291,21.395586829165794,21.4,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.296723052636594,0.85,13.99490662139219,19.99490662139219,8.5,1.0,23.8,25.65,26.950000000000003,28.25,0.24522053172912867,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,3.5696756904086726,1.9125788697013606,-5.698132021646615,4.965817770232031
2024-07-16 09:00:00,RE,19.95580104801146,1.128862776234375,0.6297937886350196,21.697922525487964,21.83913210359815,21.39902812975767,21.536166710340876,21.388399149997994,22.6,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.53481208366511,0.85,13.99490662139219,19.99490662139219,9.0,1.0,25.0,26.3,27.6,28.9,0.20452101564966935,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,3.412354873307759,2.4273530512457113,-6.056197064882035,4.965817770232031
2024-07-16 09:30:00,RE,20.203339761019944,1.1433245269289063,0.6378620153069857,21.75237132824202,21.88983857208575,21.472611661055744,21.610292935896297,21.45017575610467,23.8,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.782350796673594,0.85,13.99490662139219,19.99490662139219,9.5,1.0,25.65,26.950000000000003,28.25,29.1,0.10322294558462312,1.0,13.99490662139219,0.02666818603141475,0.1901640449218687,0.21683223095328344,3.1283056712834973,2.5981027519435944,-5.943240654180375,4.965817770232031
2024-07-16 10:00:00,RE,20.279518700052094,1.1512784898108985,0.6422995399765672,21.864354095311135,22.034228107903544,21.59224475188455,21.69074452936951,21.561817172964265,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.858529735705744,0.85,13.99490662139219,19.99490662139219,10.0,1.0,26.3,27.6,28.9,29.3,0.10322294558462312,1.0,13.99490662139219,0.026858918512906664,0.1901640449218687,0.21702296343477537,2.7266067090172754,3.138208320946226,-6.081837993398278,4.965817770232031
2024-07-16 10:30:00,RE,20.505277757433785,1.1556531693959942,0.6447401785448369,22.020643372626807,22.205980158341802,21.752600776848276,21.858543176209512,21.709019097939052,25.65,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.084288793087435,0.85,13.99490662139219,19.99490662139219,10.5,1.0,26.950000000000003,28.25,29.1,29.450000000000003,0.10322294558462312,1.0,13.99490662139219,0.02696443887657663,0.1901640449218687,0.21712848379844532,2.261267605934611,3.6895949514589033,-6.16799104119196,4.965817770232031
2024-07-16 11:00:00,RE,20.716466436920914,1.1580592431677967,0.6460825297573852,22.21573803609195,22.372995054621924,21.948308052119422,22.042226383773638,21.898197261523844,26.3,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.295477472574564,0.85,13.99490662139219,19.99490662139219,11.0,1.0,27.6,28.9,29.3,29.6,0.10322294558462312,1.0,13.99490662139219,0.02702266230687881,0.1901640449218687,0.2171867072287475,1.7431710367532691,4.352676511569546,-6.313034255551562,4.965817770232031
2024-07-16 11:30:00,RE,20.950483523617628,1.1593825837422882,0.6468208229242869,22.419403547883153,22.589261187534053,22.187967613791113,22.24274304121325,22.074282536071895,26.950000000000003,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.529494559271278,0.85,13.99490662139219,19.99490662139219,11.5,1.0,28.25,29.1,29.450000000000003,29.8,0.10322294558462312,1.0,13.99490662139219,0.02806578034764208,0.1901640449218687,0.2182298252695108,1.1842144445808316,5.130966776151642,-6.5334110460019845,4.965817770232031
2024-07-16 12:00:00,RE,21.203425284332894,1.1825963095112368,0.6597717861486471,22.65273280127181,22.82708621749794,22.40092232713344,22.461131271928704,22.289698493006444,27.6,0.25,0.25,0.25,0.2757040334396185,0.25,0.4379986331523099,22.782436319986545,0.85,13.99490662139219,19.99490662139219,12.0,1.0,28.9,29.3,29.6,30.0,0.10322294558462312,1.0,13.99490662139219,0.031101771206429006,0.1901640449218687,0.2212658161282977,0.5779827662092174,6.02400372609513,-6.823252308432645,4.965817770232031
2024-07-16 12:30:00,RE,21.47102397747268,1.2454431666965637,0.6948341171279558,22.91959033166254,23.0441749637575,22.67161781702217,22.708279339142422,22.544546979754433,28.25,0.2766309312206678,0.25,0.25,0.3329506132434653,0.25,0.4612752469246532,23.05003501312633,0.85,13.99490662139219,19.99490662139219,12.5,1.0,29.1,29.450000000000003,29.8,29.65,0.10322294558462312,1.0,13.99490662139219,0.03541311432916028,0.1901640449218687,0.22557715925102897,0.14369156744601597,7.081980329989789,-7.451249056686834,4.965817770232031
2024-07-16 13:00:00,RE,21.76350377440751,1.3250641605008764,0.7392547574383529,23.175649146574834,23.28375457876801,22.930067305855523,22.98006236867283,22.802487190579615,28.9,0.33738757268422015,0.2745597950979177,0.25,0.38445406815016725,0.25,0.49076450388921344,23.34251481006116,0.85,13.99490662139219,19.99490662139219,13.0,1.0,29.3,29.6,30.0,29.3,0.10322294558462312,1.0,13.99490662139219,0.041013968135608425,0.1901640449218687,0.23117801305747712,0.0,8.24528046529131,-8.476458478348787,4.965817770232031
2024-07-16 13:30:00,RE,22.06085716697628,1.4160221809218474,0.7900003374093336,23.440145205039276,23.541006601151683,23.19031932721927,23.250911983698877,23.077907132822638,29.1,0.3945721204829392,0.3348693331034013,0.30748275714608314,0.43837093352350887,0.25,0.5244526596006842,23.63986820262993,0.85,13.99490662139219,19.99490662139219,13.5,1.0,29.450000000000003,29.8,29.65,28.9,0.10322294558462312,1.0,13.99490662139219,0.04751486513971478,0.1901640449218687,0.23767891006158348,0.0,9.330051376003908,-9.567730286065492,4.965817770232031
2024-07-16 14:00:00,RE,22.319734106632932,1.508755063760375,0.841736115081746,23.68302635178806,23.76904777968414,23.464833252589322,23.515193767741827,23.343023712075723,29.3,0.4452163345821586,0.3871714775828762,0.3581476429754729,0.4871889166133505,0.2936021819026151,0.5587981717631019,23.898745142286582,0.85,13.99490662139219,19.99490662139219,14.0,1.0,29.6,30.0,29.3,28.5,0.10322294558462312,1.0,13.99490662139219,0.0544125923744193,0.1901640449218687,0.24457663729628798,0.0,10.438004693750202,-10.682581331046489,4.965817770232031
2024-07-16 14:30:00,RE,22.569027181742346,1.5960738619741501,0.8904513689672124,23.904219419188518,24.002795912959126,23.745279234579336,23.756895445282794,23.589131120776376,29.450000000000003,0.4902886859699122,0.43704298648878026,0.4105565762478418,0.5287020769386648,0.3457438908979842,0.5911384673978334,24.148038217395996,0.85,13.99490662139219,19.99490662139219,14.5,1.0,29.8,29.65,28.9,28.15,0.10322294558462312,1.0,12.0,0.06175685100125536,0.38382322713257966,0.44558007813383504,0.0,5.225848777257764,-5.671428855391599,4.633333333333334
2024-07-16 15:00:00,RE,21.232908528634166,1.6796039701873713,1.2009168386839701,24.00938711628689,24.118022140626692,23.919630382139403,23.936452053987544,23.753523376395442,29.6,0.5290953529202169,0.48076654531331775,0.46243542025939016,0.5692882328550395,0.39321427367319595,0.6220755445138412,24.382908528634164,0.85,12.0,18.0,15.0,1.0,30.0,29.3,28.5,27.8,0.10322294558462312,1.0,12.0,0.06912188812208969,0.38382322713257966,0.45294511525466935,0.0,5.715177238326494,-6.168122353581164,4.633333333333334
2024-07-16 15:30:00,RE,21.38088072499652,1.7557676488728697,1.2553738689441016,24.165682773021146,24.219018046132778,24.044245475101892,24.080447660917667,23.916002162620032,29.8,0.546119409502959,0.511660082938713,0.4933946580124008,0.6038356941813164,0.42491511155925876,0.6502843143973591,24.530880724996518,0.85,12.0,18.0,15.5,1.0,29.65,28.9,28.15,26.950000000000003,0.10322294558462312,1.0,12.0,0.07616126599086068,0.38382322713257966,0.45998449312344036,0.0,6.212777884145441,-6.6727623772688816,4.633333333333334
2024-07-16 16:00:00,RE,21.524990179885737,1.8228553747732652,1.3033415929628844,24.290868699130964,24.296062480225405,24.178758271714038,24.202325611251997,24.036302358979,30.0,0.5957869163423456,0.5484311365066381,0.5219615930876584,0.6326396523698982,0.4566868795890978,0.6751316202863945,24.674990179885736,0.85,12.0,18.0,16.0,1.0,29.3,28.5,27.8,26.1,0.10322294558462312,1.0,12.0,0.08216859333641639,0.38382322713257966,0.46599182046899607,0.0,6.659306287818874,-7.125298108287869,4.633333333333334
2024-07-16 16:30:00,RE,21.649467437262285,1.876435717243069,1.341651537828794,24.434875696455336,24.387052020747795,24.29072727574867,24.320616021145025,24.18411052086925,29.65,0.6334510551119901,0.5867339416191737,0.5661084794619808,0.6517092605370065,0.4860202142713392,0.694976191571507,24.799467437262283,0.85,12.0,18.0,16.5,1.0,28.9,28.15,26.950000000000003,25.3,0.10322294558462312,1.0,12.0,0.08739323420794383,0.38382322713257966,0.4712164613405235,0.0,6.9314657040569605,-7.402682165397484,4.633333333333334
2024-07-16 17:00:00,RE,21.723295772311666,1.9206664172113672,1.3732764883061273,24.442093584301205,24.467982453644765,24.36069071425019,24.40852685179556,24.27466255210659,29.3,0.6685834164696836,0.6148874301050307,0.593652770216619,0.6663423133291062,0.5300648034009936,0.7113579323005064,24.873295772311664,0.85,12.0,18.0,17.0,1.0,28.5,27.8,26.1,24.5,0.10322294558462312,1.0,12.0,0.09122434702172738,0.38382322713257966,0.47504757415430704,0.0,7.022006368119827,-7.4970539422741345,4.633333333333334
2024-07-16 17:30:00,RE,21.747534220823027,1.9518496167666481,1.3955724759881531,24.48733232206858,24.50831103011149,24.423299072874688,24.4728728425601,24.34355071271071,28.9,0.6551065939857161,0.6317426177283272,0.6059804564346575,0.6764209959995381,0.5539182546207032,0.7229072654691289,24.897534220823026,0.85,12.0,18.0,17.5,1.0,28.15,26.950000000000003,25.3,23.65,0.10322294558462312,1.0,12.0,0.09275464663957976,0.38382322713257966,0.47657787377215943,0.0,7.056462876497164,-7.533040750269324,4.633333333333334
2024-07-16 18:00:00,RE,21.756717417239994,1.9640313106853369,1.4042823871400156,24.508222054687582,24.543927913596,24.447227759091795,24.497858115790084,24.411047322639938,28.5,0.6534524935414,0.6390694325650481,0.6145508248425244,0.6707407652762692,0.5693052418895092,0.7274190039575321,24.906717417239992,0.85,12.0,18.0,18.0,1.0,27.8,26.1,24.5,22.8,0.10322294558462312,1.0,12.0,0.09271956096976881,0.38382322713257966,0.47654278810234846,0.0,7.017913349600313,-7.494456137702661,4.633333333333334
2024-07-16 18:30:00,RE,21.746441871856632,1.9637537065559079,1.4040839001874739,24.512026207071084,24.55539050969189,24.473859398757657,24.520618096281808,24.461908631259732,28.15,0.6427576418361598,0.6322249982108942,0.6092745005631606,0.6627646155452365,0.5840762703413847,0.7273161876132992,24.89644187185663,0.85,12.0,18.0,18.5,1.0,26.950000000000003,25.3,23.65,22.5,0.10322294558462312,1.0,12.0,0.09093228781631306,0.38382322713257966,0.47475551494889273,0.0,6.960303325365849,-7.435058840314741,4.633333333333334
2024-07-16 19:00:00,RE,21.731032920081475,1.9495073787191406,1.3938977757841853,24.4857308127132,24.5537981593337,24.473401185166807,24.52673330846213,24.476859829924024,27.8,0.6264684976946173,0.6250457967437981,0.60544199507958,0.6466539095946401,0.5936886366520805,0.722039769895978,24.881032920081473,0.85,12.0,18.0,19.0,0.0,26.1,24.5,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 19:30:00,RE,27.8,0.0,0.0,24.657372926141107,24.74037724216368,24.6275981318343,24.692030309581334,24.626401137577442,26.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,19.5,0.0,25.3,23.65,22.5,21.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 20:00:00,RE,26.950000000000003,0.0,0.0,24.783041144464757,24.880310266266317,24.73660621590176,24.811638945650174,24.730963086386456,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.950000000000003,0.0,15.0,15.0,20.0,0.0,24.5,22.8,22.2,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 20:30:00,RE,26.1,0.0,0.0,24.864804292963843,24.975696304284334,24.80245893618618,24.887615193095915,24.792569747499066,25.3,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,20.5,0.0,23.65,22.5,21.95,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 21:00:00,RE,25.3,0.0,0.0,24.90688809978047,25.030789970591538,24.829348284057804,24.9241725094066,24.815404108861607,24.5,0.0,0.0,0.0,0.0,0.0,0.0,25.3,0.0,15.0,15.0,21.0,0.0,22.8,22.2,21.7,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 21:30:00,RE,24.5,0.0,0.0,24.91107813529035,25.04740442191492,24.819027611275203,24.9230847464833,24.801210923962834,23.65,0.0,0.0,0.0,0.0,0.0,0.0,24.5,0.0,15.0,15.0,21.5,0.0,22.5,21.95,21.4,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 22:00:00,RE,23.65,0.0,0.0,24.876829619202283,25.025021222928746,24.77092136876782,24.88379593289155,24.749406432384507,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.65,0.0,15.0,15.0,22.0,0.0,22.2,21.7,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 22:30:00,RE,22.8,0.0,0.0,24.80587228633818,24.96539526789695,24.686729907173266,24.80802511591143,24.661683142927206,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,21.95,21.4,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 23:00:00,RE,22.5,0.0,0.0,24.72460803345296,24.89495248084159,24.59282706135047,24.722163985695417,24.564407401495483,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,23.0,0.0,21.7,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 23:30:00,RE,22.2,0.0,0.0,24.633500671947576,24.814179619203717,24.4896498435897,24.626666606339125,24.458009068428186,21.95,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.5,0.0,21.4,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 00:00:00,RE,21.95,0.0,0.0,24.535243141709934,24.72579153633955,24.379865600628165,24.524216609053862,24.34514866034892,21.7,0.0,0.0,0.0,0.0,0.0,0.0,21.95,0.0,15.0,15.0,0.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 00:30:00,RE,21.7,0.0,0.0,24.430157200332985,24.63013091720427,24.263771648599896,24.41512686164644,24.226116970633218,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,0.5,0.0,20.55,19.45,18.35,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 01:00:00,RE,21.4,0.0,0.0,24.316300126318,24.52527502593008,24.1394019244129,24.29744615287235,24.098941706954722,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,1.0,0.0,20.0,18.9,17.8,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 01:30:00,RE,21.1,0.0,0.0,24.19406662063369,24.411637649763225,24.00712883781432,24.171561075993093,23.96398933014176,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,19.45,18.35,18.15,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 02:00:00,RE,20.55,0.0,0.0,24.052583622705175,24.27836395552388,23.856058040112675,24.026590827573404,23.81035981028538,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,2.0,0.0,18.9,17.8,18.5,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 02:30:00,RE,20.0,0.0,0.0,23.89271735968344,24.126337577525305,23.687035428307606,23.8633942403326,23.63889361882254,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,2.5,0.0,18.35,18.15,18.9,19.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 03:00:00,RE,19.45,0.0,0.0,23.715295078497686,23.956402386536666,23.500868834033763,23.682791499517634,23.450393405975525,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,3.0,0.0,17.8,18.5,19.3,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 03:30:00,RE,18.9,0.0,0.0,23.52110679996529,23.769364279142515,23.298329736502243,23.485565882039342,23.245625702706626,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.5,0.0,18.15,18.9,19.65,21.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 04:00:00,RE,18.35,0.0,0.0,23.31090699396685,23.565992886581103,23.08015489835964,23.272465417347572,23.025322546084826,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,4.0,0.0,18.5,19.3,20.0,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 04:30:00,RE,17.8,0.0,0.0,23.08541617923834,23.347023206684952,22.847047927933456,23.044204473566932,22.79018303151101,18.15,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,18.9,19.65,21.0,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 05:00:00,RE,18.15,0.0,0.0,22.885822451172615,23.15365716238413,22.64018077117645,22.84196527225642,22.581374795093016,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,5.0,0.0,19.3,20.0,22.0,24.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 05:30:00,RE,18.5,0.0,0.0,22.710960440869847,22.98474259007684,22.45837263647351,22.66457683500488,22.39771292931383,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,19.65,21.0,23.05,25.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 06:00:00,RE,18.9,0.0,0.0,22.561967221030706,22.841429173523384,22.3027458678322,22.51317087742966,22.240315847494706,19.3,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,6.0,0.0,20.0,22.0,24.1,26.1,0.4097939832336865,1.0,13.99490662139219,0.011557691205625,0.1901640449218687,0.2017217361274937,1.7798667997096853,1.2878243608744235,-3.2694128967116027,4.965817770232031
2024-07-17 06:30:00,RE,19.604882775080114,0.5224500000000001,0.291475431557725,22.33734060087141,22.60794499475154,22.11436440386552,22.333083383368535,22.047533017723623,19.65,0.25,0.25,0.25,0.25,0.25,0.1935,21.183893810733764,0.85,13.99490662139219,19.99490662139219,6.5,0.0,21.0,23.05,25.1,26.55,0.3125257387152688,1.0,13.99490662139219,0.015800647338346796,0.1901640449218687,0.2059646922602155,2.195422161731244,1.7758259658726516,-4.177212819864112,4.965817770232031
2024-07-17 07:00:00,RE,19.884582694323946,0.8097975000000001,0.45178691891447376,22.16381853366316,22.42963525407481,21.95601175969761,22.16918770733099,21.89050242177094,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,21.463593729977596,0.85,13.99490662139219,19.99490662139219,7.0,0.0,22.0,24.1,26.1,27.0,0.3125257387152688,1.0,13.99490662139219,0.019902754622702398,0.1901640449218687,0.21006679954457108,2.5111285388807705,1.7666233695718365,-4.487818707997178,4.965817770232031
2024-07-17 07:30:00,RE,19.87969325666282,0.9678386250000001,0.5399582369606856,22.053250865737112,22.276233935056514,21.871116568297644,22.019464939914716,21.757676613232473,21.0,0.25,0.25,0.25,0.25,0.25,0.35845875,21.45870429231647,0.85,13.99490662139219,19.99490662139219,7.5,0.0,23.05,25.1,26.55,27.5,0.24522053172912867,1.0,13.99490662139219,0.022817686888775446,0.1901640449218687,0.21298173181064414,2.682347261815389,2.359679553017563,-5.255008546643596,4.965817770232031
2024-07-17 08:00:00,RE,20.17240859555359,1.05476124375,0.588452461886102,21.964849446683438,22.201295802409874,21.816040498307576,21.93419216776327,21.718927561205064,22.0,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.75141963120724,0.85,13.99490662139219,19.99490662139219,8.0,1.0,24.1,26.1,27.0,28.0,0.24522053172912867,1.0,13.99490662139219,0.024640777041065418,0.1901640449218687,0.2148048219629341,2.634798091011973,2.7988269959217247,-5.648429908896632,4.965817770232031
2024-07-17 08:30:00,RE,20.365936176620885,1.1025686840625,0.615124285595081,21.99413894362646,22.212572734344253,21.822693130754587,21.970767796302265,21.73023121294849,23.05,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.944947212274535,0.85,13.99490662139219,19.99490662139219,8.5,1.0,25.1,26.55,27.5,28.45,0.20452101564966935,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,2.4842157214110596,3.3614210707766734,-6.061514253724315,4.965817770232031
2024-07-17 09:00:00,RE,20.59284441136628,1.128862776234375,0.6297937886350196,22.06761291122559,22.249428962283123,21.904348794548305,22.01095300769598,21.79922488142488,24.1,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.17185544701993,0.85,13.99490662139219,19.99490662139219,9.0,1.0,26.1,27.0,28.0,28.9,0.10322294558462312,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,2.196524436740038,3.4938323791353785,-5.906845956203981,4.965817770232031
2024-07-17 09:30:00,RE,20.64341914161768,1.1433245269289063,0.6378620153069857,22.196202281970663,22.3592604752819,22.040610846937657,22.12202153323295,21.888855989096754,25.1,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.22243017727133,0.85,13.99490662139219,19.99490662139219,9.5,1.0,26.55,27.5,28.45,29.1,0.10322294558462312,1.0,13.99490662139219,0.02666818603141475,0.1901640449218687,0.21683223095328344,1.8114596970949375,4.060794196163295,-6.089086124211516,4.965817770232031
2024-07-17 10:00:00,RE,20.84984006434161,1.1512784898108985,0.6422995399765672,22.350056112311854,22.52519457875106,22.184530089290057,22.30048014737721,22.016819678079944,26.1,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.42885109999526,0.85,13.99490662139219,19.99490662139219,10.0,1.0,27.0,28.0,28.9,29.3,0.10322294558462312,1.0,13.99490662139219,0.026858918512906664,0.1901640449218687,0.21702296343477537,1.3496491504974077,4.777727496203014,-6.344399610135198,4.965817770232031
2024-07-17 10:30:00,RE,21.091189899117495,1.1556531693959942,0.6447401785448369,22.532844685455085,22.703941859079432,22.369704343362965,22.49455708246642,22.19965372864128,26.55,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.670200934771145,0.85,13.99490662139219,19.99490662139219,10.5,1.0,27.5,28.45,29.1,29.450000000000003,0.10322294558462312,1.0,13.99490662139219,0.02817338579293307,0.1901640449218687,0.21833743071480177,0.8776988540520598,5.455884429493853,-6.5519207142607145,4.965817770232031
2024-07-17 11:00:00,RE,21.30329666530085,1.1849396344472045,0.6610791297164357,22.738088062968146,22.85031741291152,22.57562697808141,22.67767014808316,22.402899689851647,27.0,0.25,0.25,0.25,0.2807274705983171,0.25,0.4388665312767424,22.8823077009545,0.85,13.99490662139219,19.99490662139219,11.0,1.0,28.0,28.9,29.3,29.6,0.10322294558462312,1.0,13.99490662139219,0.030650354333167124,0.1901640449218687,0.22081439925503582,0.3811765483145617,6.191823616743397,-6.793814564312995,4.965817770232031
2024-07-17 11:30:00,RE,21.519040669484625,1.2364980814547482,0.6898436442000606,22.945243663585593,23.060597855823435,22.79524210009079,22.882242205339274,22.61491893435522,27.5,0.2778853493829481,0.25,0.25,0.3212520376186393,0.25,0.4579622523906475,23.098051705138275,0.85,13.99490662139219,19.99490662139219,11.5,1.0,28.45,29.1,29.450000000000003,29.8,0.10322294558462312,1.0,13.99490662139219,0.034556873044356,0.1901640449218687,0.2247209179662247,0.08730100204132896,7.067403679872433,-7.379425599879986,4.965817770232031
2024-07-17 12:00:00,RE,21.7596286199231,1.310012076245385,0.7308571830212555,23.160674632831903,23.28205431091957,22.996280125964486,23.129670985886563,22.829117869952857,28.0,0.3281599432474126,0.2939728894729112,0.2599580470481898,0.37287166374631175,0.25,0.48518965786866114,23.33863965557675,0.85,13.99490662139219,19.99490662139219,12.0,1.0,28.9,29.3,29.6,30.0,0.10322294558462312,1.0,13.99490662139219,0.039709794487813296,0.1901640449218687,0.22987383940968198,0.0,8.0338393195014,-8.263713158911083,4.965817770232031
2024-07-17 12:30:00,RE,22.008450902655888,1.395888813056016,0.7787679092584989,23.396477741344484,23.50108598621229,23.221093888255147,23.34398823975346,23.06466467891939,28.45,0.37851193738552524,0.3499153617567968,0.306766980146677,0.4248195829001535,0.25,0.5169958566874133,23.587461938309538,0.85,13.99490662139219,19.99490662139219,12.5,1.0,29.1,29.450000000000003,29.8,29.8,0.10322294558462312,1.0,13.99490662139219,0.04583755177472748,0.1901640449218687,0.23600159669659618,0.0,9.063091077327726,-9.299092674024322,4.965817770232031
2024-07-17 13:00:00,RE,22.25748542624111,1.485925567100387,0.8289995137012968,23.647718371557463,23.72621065132784,23.44320400815966,23.564697492895625,23.290034571300666,28.9,0.4304592931141074,0.3976487773134041,0.3563617448802229,0.4737502513941225,0.2822766243157645,0.550342802629773,23.83649646189476,0.85,13.99490662139219,19.99490662139219,13.0,1.0,29.3,29.6,30.0,29.6,0.10322294558462312,1.0,13.99490662139219,0.052892314860519075,0.1901640449218687,0.24305635978238777,0.0,10.166522607712507,-10.409578967494895,4.965817770232031
2024-07-17 13:30:00,RE,22.509217805276766,1.5776504027116174,0.8801729007131539,23.870774497629565,23.97369960377806,23.701223049238383,23.823107536094916,23.528658114444216,29.1,0.48379320400465614,0.4453653715815097,0.40446559388156517,0.5219951312373164,0.3313027976030968,0.5843149639672657,24.088228840930416,0.85,13.99490662139219,19.99490662139219,13.5,1.0,29.450000000000003,29.8,29.8,29.450000000000003,0.10322294558462312,1.0,13.99490662139219,0.06080016724276891,0.1901640449218687,0.2509642121646376,0.0,11.27972993018107,-11.530694142345707,4.965817770232031
2024-07-17 14:00:00,RE,22.749679974520614,1.6691908352585862,0.9312434090519587,24.07959088823295,24.172544144472262,23.94538258439484,24.067858865379904,23.776166143583957,29.3,0.5266052708817233,0.4953164369857276,0.4547084464370851,0.5689678941097356,0.37879411742909336,0.6182188278735504,24.328691010174264,0.85,13.99490662139219,19.99490662139219,14.0,1.0,29.6,30.0,29.6,29.3,0.10322294558462312,1.0,12.0,0.07110436956622097,0.38382322713257966,0.4549275966988006,0.0,5.7954207934492,-6.250348390148,4.633333333333334
2024-07-17 14:30:00,RE,21.40453250636536,1.7751771542759065,1.269251665307273,24.193530133590397,24.26577992135839,24.070913461139682,24.171700595868835,23.940207116992763,29.450000000000003,0.577973925475268,0.5523541084031613,0.5013803999590845,0.6325699529991816,0.42760781045304036,0.6574730201021876,24.55453250636536,0.85,12.0,18.0,14.5,1.0,29.8,29.8,29.450000000000003,29.1,0.10322294558462312,1.0,12.0,0.08010767672927334,0.38382322713257966,0.463930903861853,0.0,6.222456282021661,-6.686387185883515,4.633333333333334
2024-07-17 15:00:00,RE,21.527734763845395,1.8584011662344764,1.3287568338576503,24.314353610609622,24.34914266886779,24.151556587002226,24.26674316571004,24.091753309620884,29.6,0.6147398993166354,0.586636814113093,0.5353264428616449,0.6610696517863829,0.45956763695809316,0.6882967282349912,24.677734763845393,0.85,12.0,18.0,15.0,1.0,30.0,29.6,29.3,28.9,0.10322294558462312,1.0,12.0,0.08787802320582613,0.38382322713257966,0.4717012503384058,0.0,6.619453626682339,-7.091154877020744,4.633333333333334
2024-07-17 15:30:00,RE,21.638530919665886,1.9246684057975312,1.3761379101452345,24.400192215381924,24.428593774416072,24.279494033902818,24.359804679988894,24.239228728001304,29.8,0.652552716021592,0.6167640095678709,0.5614777646518305,0.6844967585374588,0.5035210984782088,0.7128401502953818,24.788530919665885,0.85,12.0,18.0,15.5,1.0,29.8,29.450000000000003,29.1,28.049999999999997,0.10322294558462312,1.0,12.0,0.09475563490958402,0.38382322713257966,0.4785788620421637,0.0,7.0496707482162515,-7.528249610258415,4.633333333333334
2024-07-17 16:00:00,RE,21.754908986437954,1.979735350720506,1.4155107757651615,24.50634168842215,24.51485711658513,24.388668265146126,24.46979851090555,24.343549917596384,30.0,0.6776307117262573,0.6459267361624965,0.6040633401091816,0.705781581540768,0.556053296926367,0.7332353150816688,24.904908986437952,0.85,12.0,18.0,16.0,1.0,29.6,29.3,28.9,27.2,0.10322294558462312,1.0,12.0,0.10131170072865671,0.38382322713257966,0.48513492786123635,0.0,7.481034605317685,-7.966169533178921,4.633333333333334
2024-07-17 16:30:00,RE,21.868083402750692,2.029518844226785,1.451105973622151,24.551793214639364,24.579254095368523,24.469206652170346,24.555881918559574,24.44853263446479,29.8,0.708651128374614,0.6800819835982643,0.6393670671697795,0.7280685886265507,0.5932496122288061,0.7516736460099203,25.01808340275069,0.85,12.0,18.0,16.5,1.0,29.450000000000003,29.1,28.049999999999997,26.4,0.10322294558462312,1.0,12.0,0.10597705853240535,0.38382322713257966,0.489800285664985,0.0,7.66695813918882,-8.156758424853805,4.633333333333334
2024-07-17 17:00:00,RE,21.91585447614919,2.06351084685753,1.4754102555031334,24.623965713224468,24.639753328384664,24.555412442958964,24.611304611251025,24.544890276850442,29.6,0.7115926303159095,0.6992002283027087,0.6581470725877844,0.7356258373717399,0.624553121045837,0.7642632766138999,25.065854476149187,0.85,12.0,18.0,17.0,1.0,29.3,28.9,27.2,25.6,0.10322294558462312,1.0,12.0,0.10925130950287813,0.38382322713257966,0.4930745366354578,0.0,7.847491369248258,-8.340565905883716,4.633333333333334
2024-07-17 17:30:00,RE,21.961689379355292,2.0867144623386773,1.4920008405721539,24.67459085450347,24.638190436478045,24.598835603943826,24.643429873798368,24.581027124089278,29.450000000000003,0.7229899669799351,0.7069220557782845,0.6783483397540199,0.7407790312837627,0.6526377305563071,0.7728572082735841,25.11168937935529,0.85,12.0,18.0,17.5,1.0,29.1,28.049999999999997,26.4,24.75,0.10322294558462312,1.0,12.0,0.10933873225744098,0.38382322713257966,0.4931619593900206,0.0,7.9004590789692815,-8.393621038359303,4.633333333333334
2024-07-17 18:00:00,RE,21.975036875041358,2.0873269573330306,1.4924387744931167,24.699085017941034,24.67646765337495,24.649346081418784,24.664023555709495,24.629602463574464,29.3,0.7268907213611775,0.7066788364672034,0.6838980741856537,0.7241536780981972,0.6602695094606301,0.7730840582714927,25.125036875041356,0.85,12.0,18.0,18.0,1.0,28.9,27.2,25.6,23.9,0.10322294558462312,1.0,12.0,0.10866868616698683,0.38382322713257966,0.4924919132995665,0.0,7.969137764913979,-8.461629678213546,4.633333333333334
2024-07-17 18:30:00,RE,21.992276985609585,2.082623314780127,1.4890756700677907,24.726850373495633,24.670900437313385,24.637581826810766,24.679248091299808,24.65234077506584,29.1,0.7211288160116143,0.7019767367427685,0.6915737950552795,0.7207809847280896,0.6721120145275344,0.771341968437084,25.142276985609584,0.85,12.0,18.0,18.5,1.0,28.049999999999997,26.4,24.75,23.6,0.10322294558462312,1.0,12.0,0.1075935068543319,0.38382322713257966,0.49141673398691155,0.0,7.921444245578203,-8.412860979565115,4.633333333333334
2024-07-17 19:00:00,RE,21.98031261223995,2.0750309820074015,1.4836471521352919,24.71877521639145,24.654750704776067,24.649102259399886,24.70890243054654,24.653593226767224,28.9,0.7154071317767849,0.6943726650050801,0.6765461224701153,0.7009318743345421,0.6741144548404128,0.7685299933360745,25.130312612239948,0.85,12.0,18.0,19.0,0.0,27.2,25.6,23.9,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 19:30:00,RE,28.9,0.0,0.0,24.929430331653833,24.886286923061142,24.84489265772689,24.915501821171947,24.8446815315627,28.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,19.5,0.0,26.4,24.75,23.6,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 20:00:00,RE,28.049999999999997,0.0,0.0,25.09235596672941,25.06915401152339,24.99362248812918,25.07455423921921,24.988920862642377,27.2,0.0,0.0,0.0,0.0,0.0,0.0,28.049999999999997,0.0,15.0,15.0,20.0,0.0,25.6,23.9,23.3,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
