timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-17 20:30:00,RE,27.2,0.0,0.0,25.209699948226586,25.20554208100484,25.097409476163367,25.188199298454347,25.08841942382347,26.4,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,20.5,0.0,24.75,23.6,23.05,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 21:00:00,RE,26.4,0.0,0.0,25.285763450556388,25.29979268735962,25.160526049736017,25.2607303300239,25.147440549751416,25.6,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,21.0,0.0,23.9,23.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 21:30:00,RE,25.6,0.0,0.0,25.32240409528135,25.353802016428435,25.184802377497896,25.293997465172826,25.167805725012602,24.75,0.0,0.0,0.0,0.0,0.0,0.0,25.6,0.0,15.0,15.0,21.5,0.0,23.6,23.05,22.5,21.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 22:00:00,RE,24.75,0.0,0.0,25.31914591099369,25.367130925689157,25.16973627051049,25.28751757924005,25.149004467387034,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.75,0.0,15.0,15.0,22.0,0.0,23.3,22.8,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 22:30:00,RE,23.9,0.0,0.0,25.277784344998974,25.341610034033145,25.117098138337518,25.243079288174247,25.092799266354618,23.6,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,22.5,0.0,23.05,22.5,21.85,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 23:00:00,RE,23.6,0.0,0.0,25.22478404947402,25.303737582501654,25.05332872211233,25.187140720206404,25.02562329936866,23.3,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,23.0,0.0,22.8,22.2,21.5,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 23:30:00,RE,23.3,0.0,0.0,25.16066876724769,25.25406939128908,24.978928929617275,25.120219387797118,24.94797025089707,23.05,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,23.5,0.0,22.5,21.85,21.1,20.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 00:00:00,RE,23.05,0.0,0.0,25.088188672721543,25.19538626868107,24.896627127784498,25.045059515346246,24.862561589606702,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,0.0,0.0,22.2,21.5,20.7,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 00:30:00,RE,22.8,0.0,0.0,25.007720182449074,25.12809388659042,24.806778907034197,24.962031837155664,24.7697463180744,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,0.5,0.0,21.85,21.1,20.35,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 01:00:00,RE,22.5,0.0,0.0,24.917372774238864,25.05032966169385,24.707473856217657,24.86924040448366,24.667607733761052,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,1.0,0.0,21.5,20.7,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 01:30:00,RE,22.2,0.0,0.0,24.817590999398114,24.962564826917628,24.599137532687863,24.767124586281895,24.556565385741806,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,21.1,20.35,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 02:00:00,RE,21.85,0.0,0.0,24.7065494044252,24.862999409706333,24.479926343716908,24.65385397989921,24.434769943383426,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,2.0,0.0,20.7,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 02:30:00,RE,21.5,0.0,0.0,24.584754681226066,24.75216443626955,24.35032965824965,24.529930550803744,24.302705295931172,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,2.5,0.0,20.35,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 03:00:00,RE,21.1,0.0,0.0,24.450440720570892,24.62831703663742,24.208564823628414,24.393583676017577,24.15858355761427,20.7,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,3.0,0.0,20.0,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 03:30:00,RE,20.7,0.0,0.0,24.3041708881452,24.492042769988736,24.055179406565134,24.245372410596786,24.00294729752163,20.35,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,3.5,0.0,20.0,20.0,20.0,21.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 04:00:00,RE,20.35,0.0,0.0,24.148733198178668,24.346150845339242,23.892946333269702,24.08808065211993,23.838564669133156,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35,0.0,15.0,15.0,4.0,0.0,20.0,20.0,20.0,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 04:30:00,RE,20.0,0.0,0.0,23.98454020426063,24.191074057298977,23.722263748272564,23.922117022774533,23.665829259022164,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,4.5,0.0,20.0,20.0,21.0,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 05:00:00,RE,20.0,0.0,0.0,23.8277358950689,24.042975724720524,23.5592618796003,23.76362175674968,23.500866942366166,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.0,0.0,20.0,20.0,22.0,24.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 05:30:00,RE,20.0,0.0,0.0,23.6779877797908,23.9015418171081,23.403595095018286,23.612258777695942,23.34332792995969,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.5,0.0,20.0,21.0,23.05,25.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 06:00:00,RE,20.0,0.0,0.0,23.534978329700216,23.766472435338237,23.254933315742463,23.467707132699626,23.192878173111502,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,6.0,0.0,20.0,22.0,24.1,26.1,0.4097939832336865,1.0,13.99490662139219,0.011557691205625,0.1901640449218687,0.2017217361274937,0.0,3.0093422821195346,-3.2110640182470283,4.965817770232031
2024-07-18 06:30:00,RE,20.453300748835957,0.5224500000000001,0.291475431557725,23.29888756254283,23.525952145369263,23.049077245190436,23.27346858284958,23.00451439240979,20.0,0.25,0.25,0.25,0.25,0.25,0.1935,22.032311784489607,0.85,13.99490662139219,19.99490662139219,6.5,0.0,21.0,23.05,25.1,26.75,0.3125257387152688,1.0,13.99490662139219,0.015800647338346796,0.1901640449218687,0.2059646922602155,0.15425990438589743,3.489532640613923,-3.849757237260036,4.965817770232031
2024-07-18 07:00:00,RE,20.64179205866545,0.8097975000000001,0.45178691891447376,23.095572976356326,23.316159207082798,22.85671971581766,23.09666974688566,22.834760475410544,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,22.220803094319102,0.85,13.99490662139219,19.99490662139219,7.0,0.0,22.0,24.1,26.1,27.4,0.3125257387152688,1.0,13.99490662139219,0.019902754622702398,0.1901640449218687,0.21006679954457108,0.4089297321821608,3.152295622615358,-3.77129215434209,4.965817770232031
2024-07-18 07:30:00,RE,20.51089451097228,0.9678386250000001,0.5399582369606856,22.88572591647954,23.12970993473983,22.694464303218812,22.907283646838025,22.694666669099302,21.0,0.25,0.25,0.25,0.25,0.25,0.35845875,22.08990554662593,0.85,13.99490662139219,19.99490662139219,7.5,0.0,23.05,25.1,26.75,28.049999999999997,0.24522053172912867,1.0,13.99490662139219,0.022817686888775446,0.1901640449218687,0.21298173181064414,0.6390340041284492,3.9950250687022413,-4.847040804641335,4.965817770232031
2024-07-18 08:00:00,RE,20.826667673675928,1.05476124375,0.588452461886102,22.787727412994244,22.990945389458865,22.58662099500124,22.77039007840579,22.586248115882963,22.0,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.405678709329578,0.85,13.99490662139219,19.99490662139219,8.0,1.0,24.1,26.1,27.4,28.7,0.24522053172912867,1.0,13.99490662139219,0.024640777041065418,0.1901640449218687,0.2148048219629341,0.7146889595934152,4.448656895117731,-5.37815067667408,4.965817770232031
2024-07-18 08:30:00,RE,20.98283653427999,1.1025686840625,0.615124285595081,22.754135468884062,22.958437807254874,22.546769106012203,22.756314686743064,22.554965011918966,23.05,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,22.56184756993364,0.85,13.99490662139219,19.99490662139219,8.5,1.0,25.1,26.75,28.049999999999997,29.35,0.20452101564966935,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,0.6479588882507059,5.13218963396092,-5.996025983748208,4.965817770232031
2024-07-18 09:00:00,RE,21.203806996047334,1.128862776234375,0.6297937886350196,22.7771236776772,22.9860323865629,22.586333984127773,22.78078520598247,22.573806969148247,24.1,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.782818031700984,0.85,13.99490662139219,19.99490662139219,9.0,1.0,26.1,27.4,28.7,30.0,0.10322294558462312,1.0,13.99490662139219,0.027086603225380985,0.1901640449218687,0.21725064814724968,0.48951419883605674,5.451946533529092,-6.158711380512399,4.965817770232031
2024-07-18 09:30:00,RE,21.302104339214342,1.1608324032125938,0.6476296788067409,22.8596813086226,23.065889800169693,22.666219128878573,22.845610691055196,22.649460473771516,25.1,0.25,0.25,0.25,0.27001357599872844,0.25,0.4299379271157755,22.881115374867992,0.85,13.99490662139219,19.99490662139219,9.5,1.0,26.75,28.049999999999997,29.35,30.2,0.10322294558462312,1.0,13.99490662139219,0.02953825407577175,0.1901640449218687,0.21970229899764043,0.2381164256795767,6.03427130537977,-6.492090030056987,4.965817770232031
2024-07-18 10:00:00,RE,21.473980801725816,1.2138905443505532,0.6772308743007354,22.972403389211646,23.17623859560147,22.786238985254325,22.976548774065076,22.7885760001098,26.1,0.2533533958876373,0.25,0.25,0.31056552650163066,0.25,0.44958909050020485,23.052991837379466,0.85,13.99490662139219,19.99490662139219,10.0,1.0,27.4,28.7,30.0,30.4,0.10322294558462312,1.0,13.99490662139219,0.03303578906794441,0.1901640449218687,0.2231998339898131,0.06189168328228867,6.797627906513463,-7.082719423785565,4.965817770232031
2024-07-18 10:30:00,RE,21.6871745026547,1.2823856273428385,0.7154443566909325,23.124382802532782,23.313478409420995,22.945691894492533,23.11999184117241,22.93052473894289,26.75,0.297177546479835,0.27878836303336657,0.25,0.3555050616712782,0.25,0.4749576397566068,23.26618553830835,0.85,13.99490662139219,19.99490662139219,10.5,1.0,28.049999999999997,29.35,30.2,30.549999999999997,0.10322294558462312,1.0,13.99490662139219,0.03735521971489839,0.1901640449218687,0.22751926463676708,0.0,7.550217267375623,-7.77773653201239,4.965817770232031
2024-07-18 11:00:00,RE,21.885927757273834,1.357993464849102,0.7576260526738678,23.285844642371025,23.481781262947436,23.12074672061547,23.276108015638837,23.142694277056528,27.4,0.34201623237228285,0.32070176413645524,0.27162341298298454,0.3988698786128725,0.25,0.5029605425367044,23.464938792927484,0.85,13.99490662139219,19.99490662139219,11.0,1.0,28.7,30.0,30.4,30.7,0.10322294558462312,1.0,13.99490662139219,0.04269967313758721,0.1901640449218687,0.2328637180594559,0.0,8.444483420981285,-8.67734713904074,4.965817770232031
2024-07-18 11:30:00,RE,22.109618819545503,1.4412259770419504,0.8040615630787756,23.487268333545483,23.658562668779233,23.309023840842084,23.437986169590943,23.347662274762545,28.049999999999997,0.38729134289009226,0.363925779341315,0.317594221704784,0.44647870527542766,0.27995162767935616,0.5337873989044261,23.688629855199153,0.85,13.99490662139219,19.99490662139219,11.5,1.0,29.35,30.2,30.549999999999997,30.9,0.10322294558462312,1.0,13.99490662139219,0.04901099001991871,0.1901640449218687,0.2391750349417874,0.0,9.435651177432643,-9.67482621237443,4.965817770232031
2024-07-18 12:00:00,RE,22.34411122726678,1.5285510046909816,0.8527802923730461,23.687790631959505,23.838685234304265,23.53686124302311,23.62485450696409,23.519810720656988,28.7,0.4386876058698317,0.4070934987164765,0.3651477960501845,0.49397201339495744,0.3291509037292574,0.5661300017374006,23.92312226292043,0.85,13.99490662139219,19.99490662139219,12.0,1.0,30.0,30.4,30.7,31.1,0.10322294558462312,1.0,13.99490662139219,0.05619264985663216,0.1901640449218687,0.24635669477850086,0.0,10.509885275423807,-10.756241970202307,4.965817770232031
2024-07-18 12:30:00,RE,22.584732331428697,1.617118714006934,0.9021923151406724,23.9333348905373,24.028207893254066,23.790035842097677,23.8565256995814,23.706490397375862,29.35,0.48842686122064205,0.4537950472404497,0.4192268112707572,0.5403128274198608,0.3717904898314417,0.5989328570396052,24.163743367082347,0.85,13.99490662139219,19.99490662139219,12.5,1.0,30.2,30.549999999999997,30.9,31.1,0.10322294558462312,1.0,12.0,0.06464447892656111,0.38382322713257966,0.44846770605914077,0.0,5.376942330111283,-5.825410036170424,4.633333333333334
2024-07-18 13:00:00,RE,21.279311613772403,1.7102766791953252,1.2228478256246573,24.052050110363723,24.12278678728686,23.947033681711044,23.988599796592638,23.885293138009832,30.0,0.5451552943115496,0.5077483572208847,0.47712177415646095,0.5911195547456691,0.416811685104038,0.6334358071093796,24.429311613772402,0.85,12.0,18.0,13.0,1.0,30.4,30.7,31.1,31.1,0.10322294558462312,1.0,12.0,0.07348566575243826,0.38382322713257966,0.4573088928850179,0.0,6.015516105018888,-6.472824997903905,4.633333333333334
2024-07-18 13:30:00,RE,21.46857783681407,1.7979440393130839,1.2855299881088547,24.20378129222579,24.280525998139506,24.111108684204822,24.13457833239334,24.060863341677805,30.2,0.584709920297235,0.5416529069802452,0.5158594021827766,0.6327639068994686,0.4599766667111292,0.6659051997455866,24.61857783681407,0.85,12.0,18.0,13.5,1.0,30.549999999999997,30.9,31.1,31.1,0.10322294558462312,1.0,12.0,0.08427210321346094,0.38382322713257966,0.4680953303460406,0.0,6.595083174673497,-7.063178505019537,4.633333333333334
2024-07-18 14:00:00,RE,21.63182686114674,1.894492331226801,1.3545620168271624,24.331836496909855,24.41065047646328,24.252278823084424,24.279517973612933,24.20630283166536,30.4,0.6383185618165367,0.5918869506690637,0.5661242209185137,0.68801224234637,0.5052890400446906,0.7016638263802966,24.78182686114674,0.85,12.0,18.0,14.0,1.0,30.7,31.1,31.1,31.1,0.10322294558462312,1.0,12.0,0.09555420003734391,0.38382322713257966,0.4793774271699236,0.0,7.129760408340241,-7.609137835510165,4.633333333333334
2024-07-18 14:30:00,RE,21.7761780700439,1.985933594368209,1.4199425199732691,24.42992639144799,24.520312909197237,24.38321491963307,24.401324310354134,24.35137322636535,30.549999999999997,0.6821776429035078,0.6423931371764883,0.6159184007649239,0.7318390628640475,0.5580820975668837,0.7355309608771144,24.9261780700439,0.85,12.0,18.0,14.5,1.0,30.9,31.1,31.1,31.1,0.10322294558462312,1.0,12.0,0.10634899612807441,0.38382322713257966,0.49017222326065407,0.0,7.606064343805259,-8.096236567065914,4.633333333333334
2024-07-18 15:00:00,RE,21.900272899120075,2.066172969043979,1.4773136728664449,24.524604201630794,24.60456713085998,24.500428776496438,24.51194451937292,24.487204242441493,30.7,0.713412193308935,0.6829454904684624,0.6604896518758366,0.7660716645421402,0.6096677478479681,0.7652492477940663,25.050272899120074,0.85,12.0,18.0,15.0,1.0,31.1,31.1,31.1,31.1,0.10322294558462312,1.0,12.0,0.11571602400007144,0.38382322713257966,0.4995392511326511,0.0,8.052381742635447,-8.551920993768098,4.633333333333334
2024-07-18 15:30:00,RE,22.013074069248024,2.131070829796176,1.5237156433042656,24.61401136831284,24.677619276001618,24.604313805369653,24.608135924250888,24.557418519007552,30.9,0.7421001722879811,0.7185092819962167,0.6994041587853106,0.7898098957727337,0.6577034740326011,0.7892854925171022,25.163074069248022,0.85,12.0,18.0,15.5,1.0,31.1,31.1,31.1,30.25,0.10322294558462312,1.0,12.0,0.12370133711281012,0.38382322713257966,0.5075245642453898,0.0,8.451536575120238,-8.959061139365629,4.633333333333334
2024-07-18 16:00:00,RE,22.111334716395696,2.183430980486436,1.5611531510478014,24.708145036147418,24.767304516486714,24.71480334851091,24.705667270297194,24.662633563098716,31.1,0.7684235960991471,0.7487643404099324,0.7335954403511068,0.8088614815941235,0.6832715339875474,0.8086781409209022,25.261334716395694,0.85,12.0,18.0,16.0,1.0,31.1,31.1,31.1,29.4,0.10322294558462312,1.0,12.0,0.1315848325180165,0.38382322713257966,0.5154080596505961,0.0,8.908964092297767,-9.424372151948363,4.633333333333334
2024-07-18 16:30:00,RE,22.221128780858923,2.2327704605144794,1.5964308792678523,24.812724289453783,24.84873130683147,24.812301425388306,24.808653136993033,24.746419341284753,31.1,0.7952504967307322,0.7785701806259477,0.7693582112640887,0.8323427311922034,0.7207798045091198,0.8269520224127701,25.37112878085892,0.85,12.0,18.0,16.5,1.0,31.1,31.1,30.25,28.6,0.10322294558462312,1.0,12.0,0.1384944536531458,0.38382322713257966,0.5223176807857255,0.0,9.26855871053495,-9.790876391320676,4.633333333333334
2024-07-18 17:00:00,RE,22.305475283992454,2.2742894577569,1.626116962296183,24.886055294917515,24.930545246690123,24.86198136258646,24.88551136574019,24.847774666870205,31.1,0.8217675754261415,0.8065273835359859,0.7969971484408523,0.8487833841723091,0.7476255817260039,0.8423294287988518,25.455475283992453,0.85,12.0,18.0,17.0,1.0,31.1,31.1,29.4,27.8,0.10322294558462312,1.0,12.0,0.14476738727447422,0.38382322713257966,0.5285906144070539,0.0,9.56670477851976,-10.095295392926815,4.633333333333334
2024-07-18 17:30:00,RE,22.374175300218262,2.3107123231099624,1.6521593110236228,24.966079169347175,24.99709781673792,24.936517617278525,24.945617939434538,24.901277661560254,31.1,0.8365092309908084,0.8246702130950027,0.8073908927040154,0.8643154107723678,0.7803943826732044,0.8558193789296157,25.52417530021826,0.85,12.0,18.0,17.5,1.0,31.1,30.25,28.6,26.950000000000003,0.10322294558462312,1.0,12.0,0.14976441160197773,0.38382322713257966,0.5335876387345574,0.0026660888527182606,9.831107166864502,-10.367360894451778,4.633333333333334
2024-07-18 18:00:00,RE,22.43420955004711,2.3389259788224996,1.672332074858087,25.054146501062913,25.04892061090544,24.996413681319346,25.00266607515253,24.953086104785612,31.1,0.8528751432416304,0.8363974713742267,0.8260040968394639,0.8736673538088936,0.7962919470380005,0.8662688810453701,25.58420955004711,0.85,12.0,18.0,18.0,1.0,31.1,29.4,27.8,26.1,0.10322294558462312,1.0,12.0,0.15313111799492551,0.38382322713257966,0.5369543451275052,0.009395391030719175,10.078102784071211,-10.624452520229436,4.633333333333334
2024-07-18 18:30:00,RE,22.48956630067342,2.3575575264819455,1.6856536314345907,25.08347887182944,25.083375535445416,25.03242771962555,25.0615042715937,25.006020604980208,31.1,0.8715052736211504,0.8466229760283877,0.8391603874205756,0.877227066906231,0.8114678053102251,0.8731694542525724,25.63956630067342,0.85,12.0,18.0,18.5,1.0,30.25,28.6,26.950000000000003,25.25,0.10322294558462312,1.0,12.0,0.1545334172717815,0.38382322713257966,0.5383566444043612,0.017116586411958765,10.24918810450596,-10.80466133532228,4.633333333333334
2024-07-18 19:00:00,RE,22.52751324780082,2.365231755563147,1.6911407052276497,25.101892848085054,25.10871603860526,25.06865977953757,25.0839685382758,25.01633898823952,31.1,0.8692704776952829,0.8571800719276491,0.8437473390624741,0.8742856835826209,0.8269487154805266,0.876011761319684,25.677513247800817,0.85,12.0,18.0,19.0,0.0,29.4,27.8,26.1,24.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 19:30:00,RE,31.1,0.0,0.0,25.394307669921226,25.418823816868024,25.34457008945838,25.37268995405339,25.290103733768742,30.25,0.0,0.0,0.0,0.0,0.0,0.0,31.1,0.0,15.0,15.0,19.5,0.0,28.6,26.950000000000003,25.25,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 20:00:00,RE,30.25,0.0,0.0,25.63531382477477,25.67672674510896,25.569814435432754,25.610168906120986,25.51329906574915,29.4,0.0,0.0,0.0,0.0,0.0,0.0,30.25,0.0,15.0,15.0,20.0,0.0,27.8,26.1,24.4,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 20:30:00,RE,29.4,0.0,0.0,25.827224702659905,25.884774041579057,25.74667278583828,25.79871130534554,25.688200607790435,28.6,0.0,0.0,0.0,0.0,0.0,0.0,29.4,0.0,15.0,15.0,20.5,0.0,26.950000000000003,25.25,23.6,21.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 21:00:00,RE,28.6,0.0,0.0,25.97449959104021,26.047459209708,25.879572510475555,25.942769296604993,25.819231580439865,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,21.0,0.0,26.1,24.4,22.8,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 21:30:00,RE,27.8,0.0,0.0,26.0791471094434,26.16682354527114,25.970491747504155,26.04434467825777,25.90836615932007,26.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,21.5,0.0,25.25,23.6,21.950000000000003,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 22:00:00,RE,26.950000000000003,0.0,0.0,26.140835489518448,26.24256648573394,26.019069618866467,26.10309916773617,25.95523968215067,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.950000000000003,0.0,15.0,15.0,22.0,0.0,24.4,22.8,21.1,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 22:30:00,RE,26.1,0.0,0.0,26.161497892490118,26.27665099387591,26.027211486017478,26.120959705188042,25.96175389645389,25.25,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,22.5,0.0,23.6,21.950000000000003,20.9,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 23:00:00,RE,25.25,0.0,0.0,26.142980487328064,26.270951699151496,25.996736969146692,26.09976651845458,25.929724971113465,24.4,0.0,0.0,0.0,0.0,0.0,0.0,25.25,0.0,15.0,15.0,23.0,0.0,22.8,21.1,20.7,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 23:30:00,RE,24.4,0.0,0.0,26.0870463653983,26.227258872689678,25.929383805535092,26.041277025124124,25.86088734741336,23.6,0.0,0.0,0.0,0.0,0.0,0.0,24.4,0.0,15.0,15.0,23.5,0.0,21.950000000000003,20.9,20.549999999999997,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 00:00:00,RE,23.6,0.0,0.0,25.997629278955376,26.149532223418642,25.829061534286012,25.94941955899354,25.759147416779758,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,0.0,0.0,21.1,20.7,20.4,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 00:30:00,RE,22.8,0.0,0.0,25.876235961402383,26.039303273364805,25.697253765243143,25.82569567883883,25.625985783024667,21.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,0.5,0.0,20.9,20.549999999999997,20.2,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 01:00:00,RE,21.950000000000003,0.0,0.0,25.722055343139274,25.89578462606339,25.533127345807202,25.669289373291083,25.460566422788556,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.950000000000003,0.0,15.0,15.0,1.0,0.0,20.7,20.4,20.0,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 01:30:00,RE,21.1,0.0,0.0,25.536562852698008,25.720474317890535,25.33813661524588,25.481671351492984,25.264340933763073,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,20.549999999999997,20.2,20.2,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 02:00:00,RE,20.9,0.0,0.0,25.3504175243266,25.544052973585462,25.142920467559815,25.2934961406758,25.067945591743733,20.7,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,2.0,0.0,20.4,20.0,20.4,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 02:30:00,RE,20.7,0.0,0.0,25.1636487357319,25.366570589774117,24.947489046519625,25.104788814345387,24.871388040115264,20.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,2.5,0.0,20.2,20.2,20.549999999999997,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 03:00:00,RE,20.549999999999997,0.0,0.0,24.978534542623965,25.19032491323428,24.754102039426243,24.917823317699845,24.676925578310076,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.549999999999997,0.0,15.0,15.0,3.0,0.0,20.0,20.4,20.7,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 03:30:00,RE,20.4,0.0,0.0,24.795000488205886,25.015260292138738,24.56266744765206,24.732521268403353,24.48446392728612,20.2,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,3.5,0.0,20.2,20.549999999999997,20.9,22.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 04:00:00,RE,20.2,0.0,0.0,24.610725466236623,24.839073578992494,24.370847412507718,24.5465578113252,24.291663050558245,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,4.0,0.0,20.4,20.7,21.1,23.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 04:30:00,RE,20.0,0.0,0.0,24.425742820255977,24.661815267937833,24.17865927894487,24.359962709815566,24.098538213283124,20.2,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,4.5,0.0,20.549999999999997,20.9,22.1,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 05:00:00,RE,20.2,0.0,0.0,24.258084393344458,24.50153358088063,24.00411961139235,24.190764387873866,23.923103993685384,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,5.0,0.0,20.7,21.1,23.1,25.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 05:30:00,RE,20.4,0.0,0.0,24.106970595643958,24.357464569741,23.846434228879694,24.038179990419543,23.76456431396954,20.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,5.5,0.0,20.9,22.1,24.15,26.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 06:00:00,RE,20.549999999999997,0.0,0.0,23.96940691883998,24.226628664102655,23.702594688580106,23.899211890850662,23.61990891984091,20.7,0.0,0.0,0.0,0.0,0.0,0.0,20.549999999999997,0.0,15.0,15.0,6.0,0.0,21.1,23.1,25.2,27.2,0.3125257387152688,1.0,12.0,0.012203660781549032,0.38382322713257966,0.3960268879141287,0.0,1.5113803376350963,-1.907407225549225,4.633333333333334
2024-07-19 06:30:00,RE,19.738608833311908,0.586497085619594,0.41934541621800964,23.75041609468128,23.933496369701857,23.482581344514482,23.65351653713689,23.394202081149842,20.9,0.25,0.25,0.25,0.3232134037718267,0.25,0.21722114282207186,22.888608833311906,0.85,12.0,18.0,6.5,0.0,22.1,24.15,26.2,27.65,0.24522053172912867,1.0,13.99490662139219,0.01659103122556805,0.1901640449218687,0.20675507614743674,0.0,5.750220989060141,-5.956976065207578,4.965817770232031
2024-07-19 07:00:00,RE,21.391230157055148,0.8450233970907767,0.471439485775498,23.588000168728012,23.72485820261123,23.320919921407096,23.48645117837431,23.241839814732874,21.1,0.25,0.25,0.25,0.25,0.25,0.3129716285521395,22.970241192708798,0.85,13.99490662139219,19.99490662139219,7.0,0.0,23.1,25.2,27.2,28.1,0.24522053172912867,1.0,13.99490662139219,0.020509440380662873,0.1901640449218687,0.21067348530253158,0.0,5.483473896379422,-5.694147381681954,4.965817770232031
2024-07-19 07:30:00,RE,21.3116382339801,0.9872128683999273,0.5507671487342489,23.439858855326012,23.59057370885275,23.201087954710633,23.365822256026416,23.106168195588232,22.1,0.25,0.25,0.25,0.25,0.25,0.36563439570367673,22.89064926963375,0.85,13.99490662139219,19.99490662139219,7.5,0.0,24.15,26.2,27.65,28.6,0.24522053172912867,1.0,13.99490662139219,0.023210100721217763,0.1901640449218687,0.21337414564308646,0.0,5.97696471587326,-6.190338861516347,4.965817770232031
2024-07-19 08:00:00,RE,21.457445506692263,1.06541707761996,0.5943973633615619,23.340710237556284,23.479264371673814,23.12903584407019,23.280874028938236,23.015646804499386,23.1,0.25,0.25,0.25,0.25,0.25,0.3945989176370222,23.036456542345913,0.85,13.99490662139219,19.99490662139219,8.0,1.0,25.2,27.2,28.1,29.1,0.20452101564966935,1.0,13.99490662139219,0.02761867421066569,0.1901640449218687,0.21778271913253439,0.0,6.623343565002023,-6.841126284134558,4.965817770232031
2024-07-19 08:30:00,RE,21.639599858501487,1.1727587606571759,0.6542834067865883,23.35367436013924,23.4596052920848,23.159916844545556,23.259939384959157,23.014312768227622,24.15,0.2850701679627333,0.2621119379210031,0.25,0.32353608592386573,0.25,0.43435509653969473,23.218610894155137,0.85,13.99490662139219,19.99490662139219,8.5,1.0,26.2,27.65,28.6,29.55,0.10322294558462312,1.0,13.99490662139219,0.03151084420514889,0.1901640449218687,0.22167488912701758,0.0,7.08171027305374,-7.303385162180757,4.965817770232031
2024-07-19 09:00:00,RE,21.76343201693713,1.2534396515554218,0.6992953648553565,23.399430962770378,23.471802039992003,23.208818391801525,23.3139850242441,23.0792743367033,25.2,0.31380625247308785,0.2822709824826978,0.25256323459944374,0.3482765582921526,0.25,0.46423690798348954,23.34244305259078,0.85,13.99490662139219,19.99490662139219,9.0,1.0,27.2,28.1,29.1,30.0,0.10322294558462312,1.0,13.99490662139219,0.035341079939660104,0.1901640449218687,0.2255051248615288,0.0,7.653146193575231,-7.87865131843676,4.965817770232031
2024-07-19 09:30:00,RE,21.912325700545708,1.3238109949821077,0.7385556150124818,23.5090648241446,23.52783040868909,23.269595244644883,23.38911008572477,23.159240800433764,26.2,0.3478703310788849,0.31590547287436177,0.28362851868426975,0.3779940404968287,0.25,0.49030036851189174,23.491336736199358,0.85,13.99490662139219,19.99490662139219,9.5,1.0,27.65,28.6,29.55,30.2,0.10322294558462312,1.0,13.99490662139219,0.03959255447851403,0.1901640449218687,0.22975659940038273,0.0,8.339439071607547,-8.569195671007929,4.965817770232031
2024-07-19 10:00:00,RE,22.0839782251152,1.3940502526026792,0.7777421743526106,23.62444665607066,23.651551000824593,23.399265485240758,23.489024798171958,23.27318693460514,27.2,0.3922568803212947,0.35197670904835404,0.31555342351498084,0.414042301511797,0.2607389821358932,0.5163149083713626,23.66298926076885,0.85,13.99490662139219,19.99490662139219,10.0,1.0,28.1,29.1,30.0,30.4,0.10322294558462312,1.0,13.99490662139219,0.04499625066014154,0.1901640449218687,0.23516029558201024,0.0,9.209342915047555,-9.444503210629566,4.965817770232031
2024-07-19 10:30:00,RE,22.29169964350898,1.4742058050863645,0.8224610455401502,23.7907532468949,23.827518666129038,23.554149407654304,23.641357400380645,23.45665209713184,27.65,0.4365837239161886,0.3918163315895671,0.3597656924985569,0.4615091062584488,0.2988515240608914,0.5460021500319868,23.87071067916263,0.85,13.99490662139219,19.99490662139219,10.5,1.0,28.6,29.55,30.2,30.549999999999997,0.10322294558462312,1.0,13.99490662139219,0.05147338867924302,0.1901640449218687,0.24163743360111173,0.0,10.069030622104686,-10.310668055705797,4.965817770232031
2024-07-19 11:00:00,RE,22.487545124476117,1.5600581433394303,0.8703581597952026,23.920674705335344,23.994018165980673,23.73220410558132,23.823894969623595,23.635167177669985,28.1,0.48119024635672336,0.43246985482681155,0.3998518829705591,0.5092534871306925,0.3417157382043787,0.5777993123479371,24.066556160129768,0.85,13.99490662139219,19.99490662139219,11.0,1.0,29.1,30.0,30.4,30.7,0.10322294558462312,1.0,13.99490662139219,0.058716966718379025,0.1901640449218687,0.24888101164024773,0.0,10.969234650690833,-11.21811566233108,4.965817770232031
2024-07-19 11:30:00,RE,22.683851972616306,1.646055057495818,0.9183359331062673,24.08939999478033,24.17858136701499,23.93651308507893,24.030816362400614,23.80266443900143,28.6,0.5175642247903486,0.47774751364443424,0.4434496674633296,0.5535814799487095,0.38331900589529955,0.6096500212947473,24.262863008269957,0.85,13.99490662139219,19.99490662139219,11.5,1.0,29.55,30.2,30.549999999999997,30.9,0.10322294558462312,1.0,12.0,0.06947476189761645,0.38382322713257966,0.45329798903019614,0.0,5.549901270360222,-6.003199259390419,4.633333333333334
2024-07-19 12:00:00,RE,21.33163661594725,1.7592538692329076,1.2578665165015286,24.14876137611056,24.243230729639563,24.028394489743008,24.121471329848436,23.939086090251443,29.1,0.5748794890080705,0.5321540231416027,0.4918282632109482,0.6289135660839136,0.4232313127704066,0.651575507123299,24.48163661594725,0.85,12.0,18.0,12.0,1.0,30.0,30.4,30.7,31.1,0.10322294558462312,1.0,12.0,0.07917015179947597,0.38382322713257966,0.4629933789320556,0.0,5.995135028401193,-6.458128407333248,4.633333333333334
2024-07-19 12:30:00,RE,21.46269693401002,1.8500800517425353,1.3228072369959125,24.25357224029608,24.289576068024502,24.128603794572648,24.23957279861958,24.07053485509616,29.55,0.605232152042881,0.5729710395413408,0.5225497132596989,0.6615688427805625,0.4569135346847938,0.6852148339787167,24.612696934010017,0.85,12.0,18.0,12.5,1.0,30.2,30.549999999999997,30.9,31.1,0.10322294558462312,1.0,12.0,0.08740628720750553,0.38382322713257966,0.4712295143400852,0.0,6.47636165990511,-6.947591174245195,4.633333333333334
2024-07-19 13:00:00,RE,21.59898920807082,1.9207743898218286,1.3733536887226072,24.31657615915065,24.395641516427926,24.240911562232867,24.333351668752073,24.186799004710604,30.0,0.6491917118633319,0.6214159067182334,0.5646277243058541,0.6852770477405511,0.49984166442855965,0.7113979221562328,24.748989208070817,0.85,12.0,18.0,13.0,1.0,30.4,30.7,31.1,31.1,0.10322294558462312,1.0,12.0,0.09699525204235583,0.38382322713257966,0.4808184791749355,0.0,6.969803824542295,-7.45062230371723,4.633333333333334
2024-07-19 13:30:00,RE,21.73357839734009,1.99702174780902,1.427870549683449,24.448300254860364,24.467617569261012,24.351891552514715,24.410338148141637,24.28607805934922,30.2,0.6770295113238722,0.6601472778187099,0.6099481715586598,0.7279902073697008,0.5468491162712718,0.739637684373711,24.883578397340088,0.85,12.0,18.0,13.5,1.0,30.549999999999997,30.9,31.1,31.1,0.10322294558462312,1.0,12.0,0.10564176485724651,0.38382322713257966,0.4894649919898262,0.0,7.3815453092317425,-7.871010301221569,4.633333333333334
2024-07-19 14:00:00,RE,21.842276749332807,2.061105100439131,1.4736901468139785,24.54462044120777,24.534516602486896,24.46700699545607,24.53473347158057,24.42109693137812,30.4,0.7236556797760023,0.6881271263652196,0.6501574419586663,0.7533072006677759,0.5838889765120138,0.7633722594219005,24.992276749332806,0.85,12.0,18.0,14.0,1.0,30.7,31.1,31.1,31.1,0.10322294558462312,1.0,12.0,0.11339916318035693,0.38382322713257966,0.4972223903129366,0.0,7.838303441828756,-8.335525832141693,4.633333333333334
2024-07-19 14:30:00,RE,21.959369505825077,2.1153875898138557,1.5125021267169065,24.601169726598695,24.604784693796088,24.535622789669937,24.639806368933456,24.531757759001742,30.549999999999997,0.7564392394634798,0.7314633459671935,0.6908585329226287,0.7750683408462888,0.6330452383666362,0.7834768851162428,25.109369505825075,0.85,12.0,18.0,14.5,1.0,30.9,31.1,31.1,31.1,0.10322294558462312,1.0,12.0,0.12056419509116614,0.38382322713257966,0.5043874222237458,0.0,8.195572701492535,-8.69996012371628,4.633333333333334
2024-07-19 15:00:00,RE,22.048597955216728,2.1631623416303936,1.5466610742657312,24.678515550347715,24.681916974758828,24.64014003284305,24.701386440079965,24.629303682624585,30.7,0.7731761172765313,0.7661757289126458,0.7136799985187036,0.7955523173671389,0.6726219497380689,0.8011712376408865,25.198597955216727,0.85,12.0,18.0,15.0,1.0,31.1,31.1,31.1,31.1,0.10322294558462312,1.0,12.0,0.12758779602310957,0.38382322713257966,0.5114110231556892,0.0,8.565965639172967,-9.077376662328657,4.633333333333334
2024-07-19 15:30:00,RE,22.139073722265156,2.2080302942802104,1.5787416604103501,24.755056259953253,24.76763579427403,24.709516427306482,24.760009436161656,24.729828786392403,30.9,0.7958152329901864,0.7846245123229748,0.7481633872502781,0.8168049912934315,0.7072961786565001,0.8177889978815593,25.289073722265154,0.85,12.0,18.0,15.5,1.0,31.1,31.1,31.1,30.25,0.10322294558462312,1.0,12.0,0.13495976982778934,0.38382322713257966,0.518782996960369,0.0,8.945635914715071,-9.46441891167544,4.633333333333334
2024-07-19 16:00:00,RE,22.22980754047157,2.253241197067118,1.611067455902989,24.822904875683808,24.879354653929163,24.79482668861579,24.83674133954708,24.790157975584822,31.1,0.817648263281651,0.8017681960667905,0.7703111554070603,0.8402772464711958,0.7434427173048604,0.8345337766915251,25.379807540471568,0.85,12.0,18.0,16.0,1.0,31.1,31.1,31.1,29.4,0.10322294558462312,1.0,12.0,0.1438357777166773,0.38382322713257966,0.527659004849257,0.0,9.342184815525417,-9.869843820374674,4.633333333333334
2024-07-19 16:30:00,RE,22.322542033462582,2.3053755692557485,1.6483435320178599,24.898326966642227,24.97095172649927,24.904544950192147,24.91312257632305,24.89055875843952,31.1,0.8353016807289323,0.8243150307941571,0.7972863569606918,0.871448229159618,0.7652858244667711,0.853842803428055,25.47254203346258,0.85,12.0,18.0,16.5,1.0,31.1,31.1,30.25,28.6,0.10322294558462312,1.0,12.0,0.15203733153273233,0.38382322713257966,0.535860558665312,1.040552042724605e-06,9.697093618813437,-10.232955218030792,4.633333333333334
2024-07-19 17:00:00,RE,22.403883199816597,2.351536797235359,1.6813488100232812,24.971903861789627,25.001442603232164,24.973007950197854,24.961476399258654,24.945147169649946,31.1,0.8516429097649085,0.842987217862162,0.8291901385973929,0.8914383106363706,0.7979302383130181,0.8709395545316143,25.553883199816596,0.85,12.0,18.0,17.0,1.0,31.1,31.1,29.4,27.8,0.10322294558462312,1.0,12.0,0.1563026721417502,0.38382322713257966,0.5401258992743299,0.002005396751929903,9.91589935889973,-10.45803065492599,4.633333333333334
2024-07-19 17:30:00,RE,22.453290774000667,2.374843691441654,1.6980132393807823,25.014540840670414,25.041993332391005,25.04273642661154,24.99849738582847,25.014474644438895,31.1,0.8664703808291756,0.8511820097929468,0.8461391717803922,0.88905858820554,0.8143773861433341,0.8795717375709828,25.603290774000666,0.85,12.0,18.0,17.5,1.0,31.1,30.25,28.6,26.950000000000003,0.10322294558462312,1.0,12.0,0.15872991784608723,0.38382322713257966,0.5425531449786669,0.01534690301240247,10.124060831629576,-10.681960879620645,4.633333333333334
2024-07-19 18:00:00,RE,22.49979129107775,2.387905065790498,1.7073521220402057,25.079469267942923,25.08159403184793,25.104625280486733,25.03877305839348,25.072602039021696,31.1,0.8697882665334407,0.8548523981657085,0.8630744612966859,0.8893358887718202,0.8357976940626464,0.8844092836261103,25.649791291077747,0.85,12.0,18.0,18.0,1.0,31.1,29.4,27.8,26.1,0.10322294558462312,1.0,12.0,0.15996023908274454,0.38382322713257966,0.5437834662153243,0.028263513765671062,10.338915800475275,-10.91096278045627,4.633333333333334
2024-07-19 18:30:00,RE,22.54728837890787,2.394471389629876,1.7120470435853612,25.094241192055655,25.133916411115262,25.11049314674382,25.06739679176306,25.113846199181065,31.1,0.8803429192622736,0.8592243131794799,0.8769262355299937,0.8886300908151603,0.8531788663586184,0.8868412554184726,25.697288378907867,0.85,12.0,18.0,18.5,1.0,30.25,28.6,26.950000000000003,25.75,0.10322294558462312,1.0,12.0,0.1611835474090524,0.38382322713257966,0.545006774541632,0.051699978225730435,10.455733378345565,-11.052440131112927,4.633333333333334
2024-07-19 19:00:00,RE,22.572905723573484,2.400964772449066,1.7166898123010819,25.132125812636318,25.168334156231246,25.133904522543034,25.133238440258,25.148065643593323,31.1,0.8730265274542325,0.8592365614667548,0.870992173126751,0.8919244491913972,0.8645798478566258,0.8892462120181726,25.722905723573483,0.85,12.0,18.0,19.0,0.0,29.4,27.8,26.1,25.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 19:30:00,RE,31.1,0.0,0.0,25.423180151067683,25.47575911920084,25.4068788190286,25.419742710446393,25.415902689631626,30.25,0.0,0.0,0.0,0.0,0.0,0.0,31.1,0.0,15.0,15.0,19.5,0.0,28.6,26.950000000000003,25.75,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 20:00:00,RE,30.25,0.0,0.0,25.662887044269638,25.731099958836804,25.62931927217231,25.655104288476306,25.6334370685982,29.4,0.0,0.0,0.0,0.0,0.0,0.0,30.25,0.0,15.0,15.0,20.0,0.0,27.8,26.1,25.4,24.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 20:30:00,RE,29.4,0.0,0.0,25.853557127277504,25.93670046068915,25.803499904924557,25.84162459549487,25.80293240051128,28.6,0.0,0.0,0.0,0.0,0.0,0.0,29.4,0.0,15.0,15.0,20.5,0.0,26.950000000000003,25.75,25.0,24.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 21:00:00,RE,28.6,0.0,0.0,25.999647056550018,26.09704893995814,25.933842409202953,25.983751488697603,25.928800442488274,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,21.0,0.0,26.1,25.4,24.6,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 21:30:00,RE,27.8,0.0,0.0,26.103162939005266,26.214181737660024,26.02231950078882,26.08348267170621,26.0130044225763,26.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,21.5,0.0,25.75,25.0,24.25,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 22:00:00,RE,26.950000000000003,0.0,0.0,26.163770606750028,26.28779355946532,26.068565123253325,26.14047595147943,26.05516922356037,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.950000000000003,0.0,15.0,15.0,22.0,0.0,25.4,24.6,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 22:30:00,RE,26.1,0.0,0.0,26.183400929446275,26.319842849289383,26.074479692706927,26.156654533662856,26.057186608500153,25.75,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,22.5,0.0,25.0,24.25,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 23:00:00,RE,25.75,0.0,0.0,26.186397887621194,26.334699921071362,26.064378106535116,26.156355079648026,26.043363211117647,25.4,0.0,0.0,0.0,0.0,0.0,0.0,25.75,0.0,15.0,15.0,23.0,0.0,24.6,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 23:30:00,RE,25.4,0.0,0.0,26.17350998267824,26.33313842462315,26.038981091741036,26.140319101063866,26.014411866617355,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4,0.0,15.0,15.0,23.5,0.0,24.25,23.9,23.9,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 00:00:00,RE,25.0,0.0,0.0,26.14320203345772,26.31364719551511,25.99672694261269,26.107004741515993,25.968763332619574,24.6,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,0.0,0.0,23.9,23.9,23.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 00:30:00,RE,24.6,0.0,0.0,26.09625794195212,26.27703307171693,25.93837423019512,26.057189528147774,25.907168982651694,24.25,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,0.5,0.0,23.9,23.9,21.4,21.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 01:00:00,RE,24.25,0.0,0.0,26.035676334564275,26.226316583489666,25.86689738983634,25.993865999381125,25.832596378432367,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.25,0.0,15.0,15.0,1.0,0.0,23.9,23.9,18.9,23.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 01:30:00,RE,23.9,0.0,0.0,25.962070899508884,26.16213233723263,25.782887007293702,25.917642029408974,25.74562954140291,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,1.5,0.0,23.9,21.4,21.2,23.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 02:00:00,RE,23.9,0.0,0.0,25.891777709030983,26.100836382057164,25.702657091965484,25.84484813808557,25.662576212039777,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,2.0,0.0,23.9,18.9,23.5,23.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 02:30:00,RE,23.9,0.0,0.0,25.824647712124587,26.042298744864592,25.626037522827037,25.77532997187172,25.58326028249799,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,2.5,0.0,21.4,21.2,23.35,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 03:00:00,RE,23.9,0.0,0.0,25.76053856507898,25.986395301345684,25.55286583429982,25.70894012313749,25.50751356978558,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,3.0,0.0,18.9,23.5,23.2,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 03:30:00,RE,23.9,0.0,0.0,25.699314329650427,25.933007512785128,25.482986871756328,25.645537817596303,25.435175459145228,21.4,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,3.5,0.0,21.2,23.35,23.0,23.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 04:00:00,RE,21.4,0.0,0.0,25.528345184816157,25.7695221747098,25.303752462527292,25.47248861580447,25.253592563483693,18.9,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,4.0,0.0,23.5,23.2,22.8,24.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 04:30:00,RE,18.9,0.0,0.0,25.252569651499428,25.50089367684786,25.020083601713566,25.194726628093267,24.967680898126925,21.2,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,23.35,23.0,23.55,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 05:00:00,RE,21.2,0.0,0.0,25.092704017181955,25.347853461389704,24.852679839636455,25.03296392982907,24.798135257711213,23.5,0.0,0.0,0.0,0.0,0.0,0.0,21.2,0.0,15.0,15.0,5.0,0.0,23.2,22.8,24.3,25.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 05:30:00,RE,23.5,0.0,0.0,25.043532336408767,25.305200055627168,24.796309246852815,24.981980552986762,24.739719171114206,23.35,0.0,0.0,0.0,0.0,0.0,0.0,23.5,0.0,15.0,15.0,5.5,0.0,23.0,23.55,25.0,26.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 06:00:00,RE,23.35,0.0,0.0,24.989823381270373,25.257716053123946,24.735725330744437,24.926541428102357,24.677181808414066,23.2,0.0,0.0,0.0,0.0,0.0,0.0,23.35,0.0,15.0,15.0,6.0,0.0,22.8,24.3,25.7,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 06:30:00,RE,23.2,0.0,0.0,24.931781329113207,25.205618830733368,24.671117690860935,24.866847063837753,24.610708627035432,23.0,0.0,0.0,0.0,0.0,0.0,0.0,23.2,0.0,15.0,15.0,6.5,0.0,23.55,25.0,26.45,27.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 07:00:00,RE,23.0,0.0,0.0,24.867351169303113,25.146865983350366,24.600417394772194,24.800838945965054,24.53822673881884,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.0,0.0,15.0,15.0,7.0,0.0,24.3,25.7,27.2,28.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 07:30:00,RE,22.8,0.0,0.0,24.79682036668447,25.0817570140996,24.523898612007446,24.728801193396627,24.460006535571992,23.55,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,7.5,0.0,25.0,26.45,27.65,28.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 08:00:00,RE,23.55,0.0,0.0,24.76321345018367,25.053327948465117,24.484573174467112,24.693755139693778,24.419056241471253,24.3,0.0,0.0,0.0,0.0,0.0,0.0,23.55,0.0,15.0,15.0,8.0,0.0,25.7,27.2,28.1,29.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 08:30:00,RE,24.3,0.0,0.0,24.764868844925406,25.059928190784188,24.480767381616094,24.694036158407556,24.413698710605047,25.0,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,8.5,0.0,26.45,27.65,28.6,29.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 09:00:00,RE,25.0,0.0,0.0,24.79794974690376,25.097731422198898,24.50863284944337,24.725804531279216,24.44008226862782,25.7,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,9.0,0.0,27.2,28.1,29.1,30.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 09:30:00,RE,25.7,0.0,0.0,24.86104200829309,25.165333508199947,24.56674437121842,24.78764332737165,24.496778566539568,26.45,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,9.5,0.0,27.65,28.6,29.55,30.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 10:00:00,RE,26.45,0.0,0.0,24.9550451179199,25.26364350033095,24.65599087451359,24.880449377639927,24.584673531045286,27.2,0.0,0.0,0.0,0.0,0.0,0.0,26.45,0.0,15.0,15.0,10.0,0.0,28.1,29.1,30.0,30.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 10:30:00,RE,27.2,0.0,0.0,25.078568087613505,25.391279542816058,24.77497128516048,25.00282915564613,24.70236322214825,27.65,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,10.5,0.0,28.6,29.55,30.2,30.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 11:00:00,RE,27.65,0.0,0.0,25.216782523670897,25.533421963389333,24.908847577328256,25.139951843642052,24.835006877151578,28.1,0.0,0.0,0.0,0.0,0.0,0.0,27.65,0.0,15.0,15.0,11.0,0.0,29.1,30.0,30.4,30.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 11:30:00,RE,28.1,0.0,0.0,25.369027310105707,25.689417975036815,25.056949436348486,25.29115401067816,24.98193156767976,28.6,0.0,0.0,0.0,0.0,0.0,0.0,28.1,0.0,15.0,15.0,11.5,0.0,29.55,30.2,30.549999999999997,30.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 12:00:00,RE,28.6,0.0,0.0,25.53692108115095,25.860894166160158,25.220886711712804,25.458052080197643,25.144744647134168,29.1,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,12.0,0.0,30.0,30.4,30.7,31.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 12:30:00,RE,29.1,0.0,0.0,25.71975963249916,26.04715392868295,25.39994680968573,25.639939736588747,25.32273113801313,29.55,0.0,0.0,0.0,0.0,0.0,0.0,29.1,0.0,15.0,15.0,12.5,0.0,30.2,30.549999999999997,30.9,30.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 13:00:00,RE,29.55,0.0,0.0,25.914620449036697,26.245282001892217,25.59119920324987,25.833892448442253,25.51295823680254,30.0,0.0,0.0,0.0,0.0,0.0,0.0,29.55,0.0,15.0,15.0,13.0,0.0,30.4,30.7,31.1,30.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 13:30:00,RE,30.0,0.0,0.0,26.120962528830045,26.45474431180707,25.794095239103626,26.03936728826235,25.714875116146427,30.2,0.0,0.0,0.0,0.0,0.0,0.0,30.0,0.0,15.0,15.0,13.5,0.0,30.549999999999997,30.9,30.75,30.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 14:00:00,RE,30.2,0.0,0.0,26.327019215032692,26.663780817775752,25.996860953343962,26.244595760290544,25.916705735919837,30.4,0.0,0.0,0.0,0.0,0.0,0.0,30.2,0.0,15.0,15.0,14.0,0.0,30.7,31.1,30.4,29.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 14:30:00,RE,30.4,0.0,0.0,26.53280335035622,26.872410680975843,26.199502210443484,26.44958895107747,26.118453977803444,30.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,30.4,0.0,15.0,15.0,14.5,0.0,30.9,30.75,30.0,29.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 15:00:00,RE,30.549999999999997,0.0,0.0,26.73607719959019,27.07840220033193,26.399774610973527,26.652107448278983,26.31787354880229,30.7,0.0,0.0,0.0,0.0,0.0,0.0,30.549999999999997,0.0,15.0,15.0,15.0,0.0,31.1,30.4,29.6,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 15:30:00,RE,30.7,0.0,0.0,26.93695372560863,27.281874101316994,26.59778475347972,26.85226261310643,26.515069239106186,30.9,0.0,0.0,0.0,0.0,0.0,0.0,30.7,0.0,15.0,15.0,15.5,0.0,30.75,30.0,29.25,28.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 16:00:00,RE,30.9,0.0,0.0,27.137790807956243,27.485189766757728,26.795884439573133,27.05241079551664,26.712391123346407,31.1,0.0,0.0,0.0,0.0,0.0,0.0,30.9,0.0,15.0,15.0,16.0,0.0,30.4,29.6,28.9,28.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 16:30:00,RE,31.1,0.0,0.0,27.338590221598214,27.688356227253628,26.994069639792343,27.25255230971839,26.909833522795818,30.75,0.0,0.0,0.0,0.0,0.0,0.0,31.1,0.0,15.0,15.0,16.5,0.0,30.0,29.25,28.6,28.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
