timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-20 17:00:00,RE,30.75,0.0,0.0,27.514603661626293,27.866630197027213,27.167586506001687,27.427937455781063,27.082641014270006,30.4,0.0,0.0,0.0,0.0,0.0,0.0,30.75,0.0,15.0,15.0,17.0,0.0,29.6,28.9,28.3,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 17:30:00,RE,30.4,0.0,0.0,27.66694649685311,28.02113183816099,27.31754511323161,27.579680270270913,27.231922168627857,30.0,0.0,0.0,0.0,0.0,0.0,0.0,30.4,0.0,15.0,15.0,17.5,0.0,29.25,28.6,28.05,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 18:00:00,RE,30.0,0.0,0.0,27.79443390449472,28.150680905443746,27.442755583136186,27.70659465810872,27.356485671039604,29.6,0.0,0.0,0.0,0.0,0.0,0.0,30.0,0.0,15.0,15.0,18.0,0.0,28.9,28.3,27.8,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 18:30:00,RE,29.6,0.0,0.0,27.898184378792457,28.256400264698776,27.544331581895058,27.809797898493827,27.457443815842822,29.25,0.0,0.0,0.0,0.0,0.0,0.0,29.6,0.0,15.0,15.0,18.5,0.0,28.6,28.05,27.5,26.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 19:00:00,RE,29.25,0.0,0.0,27.981516081746797,28.341612252787332,27.625586660709782,27.892606993061605,27.538108844129894,28.9,0.0,0.0,0.0,0.0,0.0,0.0,29.25,0.0,15.0,15.0,19.0,0.0,28.3,27.8,27.2,26.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 19:30:00,RE,28.9,0.0,0.0,28.04534785806819,28.407239701411903,27.687435260977843,27.955939678373834,27.599393946144048,28.6,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,19.5,0.0,28.05,27.5,26.85,26.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 20:00:00,RE,28.6,0.0,0.0,28.09280720445512,28.45641391484837,27.73300067423384,28.00292239284701,27.644421218567565,28.3,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,20.0,0.0,27.8,27.2,26.5,25.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 20:30:00,RE,28.3,0.0,0.0,28.12463088025464,28.489875288680192,27.763015643893315,28.034290885168897,27.673922263732024,28.05,0.0,0.0,0.0,0.0,0.0,0.0,28.3,0.0,15.0,15.0,20.5,0.0,27.5,26.85,26.1,25.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 21:00:00,RE,28.05,0.0,0.0,28.14377249064318,28.510580900689583,27.780429939918115,28.052997795336296,27.690845761864082,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.05,0.0,15.0,15.0,21.0,0.0,27.2,26.5,25.7,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 21:30:00,RE,27.8,0.0,0.0,28.150802728564237,28.51910476015855,27.7858105926218,28.059612894546163,27.6957577025802,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,21.5,0.0,26.85,26.1,25.35,24.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 22:00:00,RE,27.5,0.0,0.0,28.144016605778848,28.513745045951417,27.777449115953818,28.052430314291584,27.68694860596409,27.2,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,22.0,0.0,26.5,25.7,25.0,24.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 22:30:00,RE,27.2,0.0,0.0,28.1240358585188,28.495126518883602,27.755963905735896,28.032070950148462,27.665035918695708,26.85,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,22.5,0.0,26.1,25.35,24.8,24.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 23:00:00,RE,26.85,0.0,0.0,28.08920424488545,28.46159582553384,27.71969552997778,27.996877757391783,27.6283593023544,26.5,0.0,0.0,0.0,0.0,0.0,0.0,26.85,0.0,15.0,15.0,23.0,0.0,25.7,25.0,24.6,24.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 23:30:00,RE,26.5,0.0,0.0,28.040190053865604,28.41382401338482,27.669309231128782,27.947518258309152,27.57758313374845,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.5,0.0,15.0,15.0,23.5,0.0,25.35,24.8,24.450000000000003,24.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 00:00:00,RE,26.1,0.0,0.0,27.975381501441653,28.3502019327825,27.603190315727986,27.88237993668524,27.51109189272977,25.7,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,0.0,0.0,25.0,24.6,24.3,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 00:30:00,RE,25.7,0.0,0.0,27.895489333876778,28.271442845807286,27.522046751520225,27.802172839534403,27.42959275755693,25.35,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,0.5,0.0,24.8,24.450000000000003,24.1,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 01:00:00,RE,25.35,0.0,0.0,27.803442313852322,28.180477917745957,27.428804647701813,27.709825061755357,27.336011083466868,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.35,0.0,15.0,15.0,1.0,0.0,24.6,24.3,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 01:30:00,RE,25.0,0.0,0.0,27.69978740972897,28.07785641144739,27.324008438555232,27.605882933976364,27.23089058471086,24.8,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,1.5,0.0,24.450000000000003,24.1,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 02:00:00,RE,24.8,0.0,0.0,27.591796976291167,27.970852872932255,27.214928058820245,27.49761820194743,27.12150050839887,24.6,0.0,0.0,0.0,0.0,0.0,0.0,24.8,0.0,15.0,15.0,2.0,0.0,24.3,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 02:30:00,RE,24.6,0.0,0.0,27.479666112358064,27.859664493650303,27.101756296173335,27.385225382859794,27.00803298552092,24.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,2.5,0.0,24.1,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 03:00:00,RE,24.450000000000003,0.0,0.0,27.365831137301953,27.74672959143604,26.986927262845533,27.2711402406311,26.892921501172477,24.3,0.0,0.0,0.0,0.0,0.0,0.0,24.450000000000003,0.0,15.0,15.0,3.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 03:30:00,RE,24.3,0.0,0.0,27.250368736123367,27.632126759821418,26.870515536017486,27.155438929802703,26.776240033619715,24.1,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,3.5,0.0,23.9,23.9,23.9,24.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 04:00:00,RE,24.1,0.0,0.0,27.131102142997815,27.513681055629455,26.7503423368967,27.035944177961582,26.655809232106826,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.1,0.0,15.0,15.0,4.0,0.0,23.9,23.9,23.9,24.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 04:30:00,RE,23.9,0.0,0.0,27.008202546562913,27.39156540812613,26.62657693173635,26.91282668995331,26.531797816662017,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,4.5,0.0,23.9,23.9,24.25,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 05:00:00,RE,23.9,0.0,0.0,26.890833431967582,27.274944964760454,26.50838096980821,26.79524948890541,26.413366914912228,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,5.0,0.0,23.9,23.9,24.6,25.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 05:30:00,RE,23.9,0.0,0.0,26.77874592752904,27.163572441346233,26.39550382616684,26.682963261904664,26.30026540374118,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,5.5,0.0,23.9,24.25,25.0,25.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 06:00:00,RE,23.9,0.0,0.0,26.671702360790235,27.05721168148565,26.287706153989333,26.575729915118956,26.192253460572825,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,6.0,0.0,23.9,24.6,25.4,26.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 06:30:00,RE,23.9,0.0,0.0,26.569475754554674,26.955637155818795,26.184759377059812,26.473322068938604,26.089102054847046,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,6.5,0.0,24.25,25.0,25.75,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 07:00:00,RE,23.9,0.0,0.0,26.471849345599715,26.85863348380695,26.086445205092122,26.375522575836367,25.99059246237893,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,7.0,0.0,24.6,25.4,26.1,26.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 07:30:00,RE,23.9,0.0,0.0,26.378616125047728,26.76599497703564,25.99255517086298,26.28212405992373,25.89651580157188,24.25,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,7.5,0.0,25.0,25.75,26.4,26.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 08:00:00,RE,24.25,0.0,0.0,26.30532839942058,26.693275203069035,25.918640188174145,26.208678477227163,25.822422590501144,24.6,0.0,0.0,0.0,0.0,0.0,0.0,24.25,0.0,15.0,15.0,8.0,0.0,25.4,26.1,26.7,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 08:30:00,RE,24.6,0.0,0.0,26.251088621446655,26.639577818930928,25.86380137970631,26.154287945751943,25.767413573928593,25.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,8.5,0.0,25.75,26.4,26.95,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 09:00:00,RE,25.0,0.0,0.0,26.217289633481556,26.606296817079034,25.829430317619526,26.120344988193104,25.732879963101805,25.4,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,9.0,0.0,26.1,26.7,27.2,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 09:30:00,RE,25.4,0.0,0.0,26.203011599974886,26.592513460310478,25.814605953326648,26.105929463724415,25.717900364762222,25.75,0.0,0.0,0.0,0.0,0.0,0.0,25.4,0.0,15.0,15.0,9.5,0.0,26.4,26.95,27.5,28.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 10:00:00,RE,25.75,0.0,0.0,26.205126077976015,26.595100354596507,25.81619868542695,26.107912637856817,25.719344848347923,26.1,0.0,0.0,0.0,0.0,0.0,0.0,25.75,0.0,15.0,15.0,10.0,0.0,26.7,27.2,27.8,28.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 10:30:00,RE,26.1,0.0,0.0,26.222895404467096,26.613320838639666,25.83346974458274,26.12555656915326,25.736474330172268,26.4,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,10.5,0.0,26.95,27.5,28.15,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 11:00:00,RE,26.4,0.0,0.0,26.253365111266078,26.644221400900882,25.863463606076515,26.155906523541365,25.766332985314516,26.7,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,11.0,0.0,27.2,27.8,28.5,29.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 11:30:00,RE,26.7,0.0,0.0,26.295963681259103,26.687231437860344,25.90560774380307,26.198390729982002,25.808348000975364,26.95,0.0,0.0,0.0,0.0,0.0,0.0,26.7,0.0,15.0,15.0,11.5,0.0,27.5,28.15,28.9,29.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 12:00:00,RE,26.95,0.0,0.0,26.347895315602443,26.739556023156627,25.957105395331933,26.25021314713281,25.859722340931473,27.2,0.0,0.0,0.0,0.0,0.0,0.0,26.95,0.0,15.0,15.0,12.0,0.0,27.8,28.5,29.3,30.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 12:30:00,RE,27.2,0.0,0.0,26.408740026400334,26.800776002114578,26.017535652541994,26.310953555511833,25.920034835589558,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,12.5,0.0,28.15,28.9,29.65,29.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 13:00:00,RE,27.5,0.0,0.0,26.480346725212318,26.87274108201942,26.088746548177603,26.382460645513802,25.991133267988026,27.8,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,13.0,0.0,28.5,29.3,30.0,29.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 13:30:00,RE,27.8,0.0,0.0,26.562231122577764,26.954967733328544,26.17025295350961,26.464249916465683,26.072532270928566,28.15,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,13.5,0.0,28.9,29.65,29.65,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 14:00:00,RE,28.15,0.0,0.0,26.656180722061766,27.04924418532876,26.263841570601677,26.558108670224726,26.16601831873678,28.5,0.0,0.0,0.0,0.0,0.0,0.0,28.15,0.0,15.0,15.0,14.0,0.0,29.3,30.0,29.3,28.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 14:30:00,RE,28.5,0.0,0.0,26.761652589568985,27.155028196988965,26.3689686999246,26.663493780064613,26.271047494393624,28.9,0.0,0.0,0.0,0.0,0.0,0.0,28.5,0.0,15.0,15.0,14.5,0.0,29.65,29.65,28.9,28.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 15:00:00,RE,28.9,0.0,0.0,26.88037822303838,27.27405192812446,26.487365108427994,26.782136559961707,26.38935035714591,29.3,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,15.0,0.0,30.0,29.3,28.5,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 15:30:00,RE,29.3,0.0,0.0,27.011761203001655,27.40571959135886,26.618433678548733,26.91344041476343,26.520329591074347,29.65,0.0,0.0,0.0,0.0,0.0,0.0,29.3,0.0,15.0,15.0,15.5,0.0,29.65,28.9,28.15,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 16:00:00,RE,29.65,0.0,0.0,27.15298194886658,27.547212209747713,26.75935416301404,27.054585596099074,26.661164759476,30.0,0.0,0.0,0.0,0.0,0.0,0.0,29.65,0.0,15.0,15.0,16.0,0.0,29.3,28.5,27.8,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 16:30:00,RE,30.0,0.0,0.0,27.303597761167584,27.698087660309067,26.90968322567841,27.205129244274616,26.81141234529958,29.65,0.0,0.0,0.0,0.0,0.0,0.0,30.0,0.0,15.0,15.0,16.5,0.0,28.9,28.15,27.5,26.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 17:00:00,RE,29.65,0.0,0.0,27.431685861915042,27.82642371559516,27.03749748052288,27.333148428282257,26.9391487897611,29.3,0.0,0.0,0.0,0.0,0.0,0.0,29.65,0.0,15.0,15.0,17.0,0.0,28.5,27.8,27.2,26.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 17:30:00,RE,29.3,0.0,0.0,27.538259998128865,27.933234648393377,27.14381009389935,27.439656749009554,27.045387094221848,28.9,0.0,0.0,0.0,0.0,0.0,0.0,29.3,0.0,15.0,15.0,17.5,0.0,28.15,27.5,26.95,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 18:00:00,RE,28.9,0.0,0.0,27.622038298213067,28.017239089215675,27.22733863967388,27.523372195304123,27.128844674981863,28.5,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,18.0,0.0,27.8,27.2,26.7,26.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 18:30:00,RE,28.5,0.0,0.0,27.684046574793477,28.07946333020097,27.28910840088856,27.58532044651544,27.19054666460768,28.15,0.0,0.0,0.0,0.0,0.0,0.0,28.5,0.0,15.0,15.0,18.5,0.0,27.5,26.95,26.4,25.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 19:00:00,RE,28.15,0.0,0.0,27.72751447892777,28.123137480341924,27.332348522848573,27.628731026422244,27.233722064700334,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.15,0.0,15.0,15.0,19.0,0.0,27.2,26.7,26.1,25.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 19:30:00,RE,27.8,0.0,0.0,27.75327632737602,28.149096293726537,27.35789283932039,27.654438130233242,27.259204571788818,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,19.5,0.0,26.95,26.4,25.75,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 20:00:00,RE,27.5,0.0,0.0,27.7643788926441,28.16038696050884,27.36878766155097,27.665488414372746,27.27004036605832,27.2,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,20.0,0.0,26.7,26.1,25.4,24.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 20:30:00,RE,27.2,0.0,0.0,27.761481842475114,28.157669547285945,27.365692216781177,27.662541435725974,27.266888549585698,26.95,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,20.5,0.0,26.4,25.75,25.0,24.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 21:00:00,RE,26.95,0.0,0.0,27.747465159563735,28.143824417658077,27.351486067026023,27.648477071118304,27.25262856485434,26.7,0.0,0.0,0.0,0.0,0.0,0.0,26.95,0.0,15.0,15.0,21.0,0.0,26.1,25.4,24.6,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 21:30:00,RE,26.7,0.0,0.0,27.722829227383368,28.119352318863463,27.326669194009853,27.62379560291798,27.227760279435895,26.4,0.0,0.0,0.0,0.0,0.0,0.0,26.7,0.0,15.0,15.0,21.5,0.0,25.75,25.0,24.25,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 22:00:00,RE,26.4,0.0,0.0,27.685801912151117,28.082481464514608,27.28946908027941,27.58672480078667,27.19051106686128,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,22.0,0.0,25.4,24.6,23.9,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 22:30:00,RE,26.1,0.0,0.0,27.63694082610432,28.033769798611452,27.240442971666837,27.53782218475127,27.141438068852523,25.75,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,22.5,0.0,25.0,24.25,23.6,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 23:00:00,RE,25.75,0.0,0.0,27.574528488929623,27.971500157673937,27.17787303794183,27.475370186437463,27.07882335575416,25.4,0.0,0.0,0.0,0.0,0.0,0.0,25.75,0.0,15.0,15.0,23.0,0.0,24.6,23.9,23.3,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 23:30:00,RE,25.4,0.0,0.0,27.49917470692779,27.89628265057861,27.102368751234447,27.399978528047775,27.003276304745224,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4,0.0,15.0,15.0,23.5,0.0,24.25,23.6,23.05,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 00:00:00,RE,25.0,0.0,0.0,27.40921184511604,27.80644993130257,27.012262157428896,27.309979494285624,26.913128871031688,24.6,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,0.0,0.0,23.9,23.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 00:30:00,RE,24.6,0.0,0.0,27.30529731208582,27.702659684393954,26.908210360344597,27.206030417042772,26.80903807183526,24.25,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,0.5,0.0,23.6,23.05,22.5,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 01:00:00,RE,24.25,0.0,0.0,27.19030893304196,27.587789998596225,26.79309089412909,27.091009048275847,26.693881358602674,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.25,0.0,15.0,15.0,1.0,0.0,23.3,22.8,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 01:30:00,RE,23.9,0.0,0.0,27.06474503105507,27.462339448659396,26.66740180389328,26.965413641103435,26.568156697465554,23.6,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,1.5,0.0,23.05,22.5,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 02:00:00,RE,23.6,0.0,0.0,26.931331504657592,27.329034173469722,26.533868722718083,26.83197002725378,26.434589646079605,23.3,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,2.0,0.0,22.8,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 02:30:00,RE,23.3,0.0,0.0,26.790421586948,27.188227635663583,26.392844630195768,26.69103137602736,26.293533112006024,23.05,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,2.5,0.0,22.5,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 03:00:00,RE,23.05,0.0,0.0,26.64460261553534,27.042507392058724,26.24691662183696,26.54518496410613,26.147574121965754,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,3.0,0.0,22.2,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 03:30:00,RE,22.8,0.0,0.0,26.494095497836252,26.89209455941608,26.096305373854296,26.394651640721357,25.996933286477294,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,3.5,0.0,22.2,22.2,22.2,22.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 04:00:00,RE,22.5,0.0,0.0,26.33686120043362,26.734950304242357,25.938971632030853,26.237392316888894,25.839571288585816,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,4.0,0.0,22.2,22.2,22.2,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 04:30:00,RE,22.2,0.0,0.0,26.17320244641411,26.571377540551453,25.775217908589465,26.073709662628893,25.675790580599454,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,4.5,0.0,22.2,22.2,22.299999999999997,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 05:00:00,RE,22.2,0.0,0.0,26.016908336325475,26.415165551226636,25.61883310270294,25.917392727810594,25.519380004472477,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.0,0.0,22.2,22.2,22.4,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 05:30:00,RE,22.2,0.0,0.0,25.867647461190828,26.265983101421437,25.469485613081307,25.76811005505912,25.370007904271215,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.5,0.0,22.2,22.299999999999997,22.5,22.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 06:00:00,RE,22.2,0.0,0.0,25.72510332543724,26.12351386185747,25.326858760492648,25.62554510258146,25.22735754857901,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,6.0,0.0,22.2,22.4,22.6,22.8,0.24522053172912867,1.0,12.0,0.027880975331875002,0.38382322713257966,0.41170420246445466,0.1282570214893813,6.554133616802693,-7.0940948407565285,4.633333333333334
2024-07-22 06:30:00,RE,21.620534108885785,1.17855,0.8426632499999999,25.16586980584328,25.465371765459636,24.91606574381285,25.111491570987482,24.806445504110936,22.2,0.8657110605775962,0.8290752408009292,0.7235737074119342,1.0,0.6863277844540749,0.4365,24.770534108885784,0.85,12.0,18.0,6.5,0.0,22.299999999999997,22.5,22.700000000000003,23.0,0.24522053172912867,1.0,12.0,0.05866501811466177,0.38382322713257966,0.44248824524724145,0.0,5.228129407252517,-5.670617652499758,4.633333333333334
2024-07-22 07:00:00,RE,21.233613893850816,1.6454697674018144,1.176510883692297,24.762592890278412,24.948780619978173,24.551510178553773,24.711301745575103,24.506821902115416,22.2,0.6831949136661133,0.6597956394160784,0.5883070095038427,0.7927723678575838,0.5424670052771509,0.6094332471858571,24.383613893850814,0.85,12.0,18.0,7.0,0.0,22.4,22.6,22.8,23.2,0.24522053172912867,1.0,12.0,0.06931225174759652,0.38382322713257966,0.4531354788801762,0.0,4.304417465219728,-4.757552944099904,4.633333333333334
2024-07-22 07:30:00,RE,20.934081616185797,1.7576500662425212,1.2567197973634023,24.426431414276262,24.54645024069414,24.28583160875926,24.385472397795986,24.253576316763514,22.299999999999997,0.5549230634573595,0.5301068250058657,0.4690590649553907,0.6274482100726146,0.4408915985783265,0.6509815060157486,24.084081616185795,0.85,12.0,18.0,7.5,0.0,22.5,22.700000000000003,23.0,23.35,0.24522053172912867,1.0,12.0,0.06466678499718685,0.38382322713257966,0.4484900121297665,0.0,3.6981214665314006,-4.146611478661167,4.633333333333334
2024-07-22 08:00:00,RE,20.719603451436036,1.710509361211845,1.2230141932664689,24.189530691498803,24.25907273277658,24.043675401898575,24.14259188073146,24.038148796170592,22.4,0.45117807672188176,0.4275466773423722,0.38555467986624004,0.5030313497696138,0.3568841777039382,0.6335219856340166,23.869603451436035,0.85,12.0,18.0,8.0,1.0,22.6,22.8,23.2,23.5,0.20452101564966935,1.0,12.0,0.062141173883838934,0.38382322713257966,0.4459644010164186,0.0,3.4580317088118475,-3.9039961098282663,4.633333333333334
2024-07-22 08:30:00,RE,20.629840949111504,1.683751047855305,1.2038819992165428,23.980930243454427,24.028548129346426,23.85638557489996,23.949367434676102,23.87833674218092,22.5,0.4655321443976778,0.43750131282695565,0.39391211242394397,0.5020815034165413,0.36994495379903963,0.6236114992056685,23.779840949111502,0.85,12.0,18.0,8.5,1.0,22.700000000000003,23.0,23.35,23.7,0.20452101564966935,1.0,12.0,0.05569839529904461,0.38382322713257966,0.4395216224316243,0.0,3.1111814428596567,-3.550703065291281,4.633333333333334
2024-07-22 09:00:00,RE,20.49446645311564,1.6113303757556467,1.1521012186652873,23.795900624666963,23.860009853547687,23.705236612620613,23.822431815436023,23.753805418216206,22.6,0.4081026144196581,0.3883178838792003,0.3599408246364261,0.43611945523002826,0.3377108758898191,0.5967890280576469,23.644466453115637,0.85,12.0,18.0,9.0,1.0,22.8,23.2,23.5,23.9,0.20452101564966935,1.0,13.99490662139219,0.05078679329297834,0.1901640449218687,0.24095083821484703,0.0,7.862999035295581,-8.103949873510429,4.965817770232031
2024-07-22 09:30:00,RE,21.965601854774526,1.5514012302036504,0.8655284584032815,23.730763176178804,23.782469695931816,23.643816178405963,23.755431343404542,23.682017657323133,22.700000000000003,0.3845830971773395,0.3737819164096351,0.3392315624190773,0.4131453172588532,0.3180399150305311,0.5745930482235742,23.544612890428176,0.85,13.99490662139219,19.99490662139219,9.5,1.0,23.0,23.35,23.7,24.25,0.20452101564966935,1.0,13.99490662139219,0.04808183264005444,0.1901640449218687,0.23824587756192314,0.0,7.728354740735457,-7.96660061829738,4.965817770232031
2024-07-22 10:00:00,RE,21.93150219146205,1.5163177687372353,0.8459553565342756,23.66205070665318,23.741048021477813,23.591803471920176,23.69783001174014,23.61989795620728,22.8,0.3827078688557597,0.3697614267498309,0.334831179995825,0.410719126800672,0.3080938080879839,0.5615991736063835,23.510513227115702,0.85,13.99490662139219,19.99490662139219,10.0,1.0,23.2,23.5,23.9,24.6,0.20452101564966935,1.0,13.99490662139219,0.04684110050441928,0.1901640449218687,0.23700514542628798,0.0,7.632755438532386,-7.869760583958674,4.965817770232031
2024-07-22 10:30:00,RE,21.907110297529975,1.499668061763516,0.8366664666395977,23.604404805212216,23.713179103579684,23.54459336576013,23.62593743430696,23.572780137210582,23.0,0.3790108894762848,0.3666005169539538,0.331475371980967,0.41374404316190727,0.29969990714369577,0.5554326154679688,23.486121333183625,0.85,13.99490662139219,19.99490662139219,10.5,1.0,23.35,23.7,24.25,25.0,0.20452101564966935,1.0,13.99490662139219,0.04652457606005756,0.1901640449218687,0.23668862098192625,0.0,7.636093145550728,-7.872781766532654,4.965817770232031
2024-07-22 11:00:00,RE,21.907964469017273,1.4953608473907287,0.834263466987727,23.57400611246587,23.657857193685693,23.52360356900732,23.605230088541607,23.529077284800177,23.2,0.3776153908786958,0.3612004812388849,0.32969079105256005,0.41928830980886467,0.2953089377792609,0.553837350885455,23.486975504670923,0.85,13.99490662139219,19.99490662139219,11.0,1.0,23.5,23.9,24.6,25.4,0.20452101564966935,1.0,13.99490662139219,0.04627009197684788,0.1901640449218687,0.23643413689871656,0.0,7.68964624045859,-7.926080377357306,4.965817770232031
2024-07-22 11:30:00,RE,21.921644104316094,1.4918797868155023,0.8323213794512303,23.54346908754528,23.622655697369193,23.512559784211934,23.59148565401344,23.509080082198622,23.35,0.380013860738018,0.3643898511199385,0.33199416605084353,0.4180170561849582,0.29123801614290595,0.5525480691909267,23.500655139969744,0.85,13.99490662139219,19.99490662139219,11.5,1.0,23.7,24.25,25.0,25.75,0.20452101564966935,1.0,13.99490662139219,0.04613562942407282,0.1901640449218687,0.2362996743459415,0.0,7.741082988118564,-7.977382662464506,4.965817770232031
2024-07-22 12:00:00,RE,21.934738361852936,1.490033909953019,0.8312915627126051,23.521673949418425,23.580062826208003,23.506039992230814,23.559323253033856,23.494330603424135,23.5,0.3802195483757933,0.36701490127232844,0.3345260893470863,0.4180955957984601,0.29056886933467607,0.5518644110937108,23.513749397506587,0.85,13.99490662139219,19.99490662139219,12.0,1.0,23.9,24.6,25.4,26.1,0.20452101564966935,1.0,13.99490662139219,0.045864990200035816,0.1901640449218687,0.2360290351219045,0.0,7.788109535866932,-8.024138570988836,4.965817770232031
2024-07-22 12:30:00,RE,21.946671898161014,1.4863046950891616,0.8292110296246267,23.554492783553453,23.597794556809337,23.50795400147246,23.544879909112648,23.472307353811196,23.7,0.3805908082203779,0.36496964024763534,0.3369615948710131,0.41499319228966736,0.2905347476744325,0.5504832204033931,23.525682933814664,0.85,13.99490662139219,19.99490662139219,12.5,1.0,24.25,25.0,25.75,26.1,0.20452101564966935,1.0,13.99490662139219,0.04617398516089459,0.1901640449218687,0.23633803008276327,0.0,7.960534045182915,-8.196872075265679,4.965817770232031
2024-07-22 13:00:00,RE,21.990121312737976,1.4905609164971356,0.8315855802451539,23.601070829863986,23.639862560698027,23.519324839007858,23.554584357564757,23.485040512378756,23.9,0.3904991360916026,0.36579230282229047,0.3407533062782948,0.42220317123696466,0.28949608987031605,0.5520595987026428,23.569132348391626,0.85,13.99490662139219,19.99490662139219,13.0,1.0,24.6,25.4,26.1,26.1,0.10322294558462312,1.0,13.99490662139219,0.046985548671616736,0.1901640449218687,0.23714959359348542,0.0,8.06438421926218,-8.301533812855666,4.965817770232031
2024-07-22 13:30:00,RE,22.016063799110313,1.5016254933497495,0.837758519881711,23.615355857601795,23.652965293715646,23.55184734160015,23.5819949938249,23.49679852936334,24.25,0.40147681862458884,0.3699539890039755,0.3453524309118744,0.43217534210828196,0.2946589204668558,0.5561575901295368,23.595074834763963,0.85,13.99490662139219,19.99490662139219,13.5,1.0,25.0,25.75,26.1,26.1,0.10322294558462312,1.0,13.99490662139219,0.04775586352445448,0.1901640449218687,0.2379199084463232,0.0,8.28229603204665,-8.520215940492973,4.965817770232031
2024-07-22 14:00:00,RE,22.06996216986022,1.5119789563399078,0.8435347283096434,23.653528077484115,23.678632717021614,23.57438654200005,23.62396860098003,23.521491545964818,24.6,0.4070361479164747,0.3784511664966944,0.3551814376934593,0.43705410950793955,0.3014776558488076,0.5599922060518177,23.64897320551387,0.85,13.99490662139219,19.99490662139219,14.0,1.0,25.4,26.1,26.1,26.1,0.10322294558462312,1.0,13.99490662139219,0.04854634576584373,0.1901640449218687,0.23871039068771244,0.0,8.543075364187883,-8.781785754875596,4.965817770232031
2024-07-22 14:30:00,RE,22.133539733494256,1.5224580975944468,0.8493810527799681,23.6940640793889,23.75600089420834,23.616852168102078,23.654984334016834,23.565915430275037,25.0,0.4156235121264663,0.3885114299708008,0.3621721479464691,0.4425236300954473,0.310384311503023,0.5638733694794247,23.712550769147906,0.85,13.99490662139219,19.99490662139219,14.5,1.0,25.75,26.1,26.1,26.1,0.10322294558462312,1.0,13.99490662139219,0.04994816019375944,0.1901640449218687,0.24011220511562814,0.0,8.892061543756943,-9.132173748872571,4.965817770232031
2024-07-22 15:00:00,RE,22.217122607597968,1.5406945220592692,0.859555174113979,23.737470063273598,23.824513948750774,23.675598940369344,23.707125759269083,23.63054204378745,25.4,0.4239609936980895,0.39609034528405135,0.37274770469518836,0.456781628237681,0.32341150816844294,0.5706276007626923,23.79613364325162,0.85,13.99490662139219,19.99490662139219,15.0,1.0,26.1,26.1,26.1,26.1,0.10322294558462312,1.0,13.99490662139219,0.05149349073343366,0.1901640449218687,0.24165753565530235,0.0,9.287897435260508,-9.529554970915811,4.965817770232031
2024-07-22 15:30:00,RE,22.309964602003248,1.5603101548013496,0.8704987572679185,23.806064782320856,23.86504172522919,23.73570034334055,23.780609458981846,23.725265545211098,25.75,0.43148514787754394,0.40657741323692376,0.3855327155178597,0.46773910341649694,0.3399316396963482,0.5778926499264257,23.8889756376569,0.85,13.99490662139219,19.99490662139219,15.5,1.0,26.1,26.1,26.1,25.75,0.10322294558462312,1.0,13.99490662139219,0.05260270169203325,0.1901640449218687,0.24276674661390196,0.0,9.709117860575972,-9.951884607189875,4.965817770232031
2024-07-22 16:00:00,RE,22.406612726477327,1.5740915633883161,0.8781874203272724,23.87789991586723,23.907900538333582,23.795056607223955,23.871809788265868,23.801824953177732,26.1,0.44177487241660746,0.4193550905939415,0.397032287168462,0.47116024033787574,0.3611026588988092,0.5829968753290059,23.985623762130977,0.85,13.99490662139219,19.99490662139219,16.0,1.0,26.1,26.1,26.1,25.4,0.10322294558462312,1.0,13.99490662139219,0.0533996670969779,0.1901640449218687,0.2435637120188466,0.0,10.143216180726087,-10.386779892744935,4.965817770232031
2024-07-22 16:30:00,RE,22.50404622106081,1.583846455130201,0.8836296851952306,23.961818943650496,23.984852491965015,23.904189895248674,23.957243439079356,23.890581847336527,26.1,0.45153096321418973,0.43456435327447573,0.40765754139910904,0.47364665668338723,0.37856560713825943,0.5866097981963707,24.08305725671446,0.85,13.99490662139219,19.99490662139219,16.5,1.0,26.1,26.1,25.75,25.0,0.10322294558462312,1.0,13.99490662139219,0.05402829157918257,0.1901640449218687,0.24419233650105127,0.0,10.505221437944538,-10.749413774445589,4.965817770232031
2024-07-22 17:00:00,RE,22.583714964511763,1.5914569268516208,0.8878755757672636,24.045075105365513,24.05635372782187,23.977055591742864,24.003318783963003,23.963690869948525,26.1,0.45741057875671504,0.4427264487114154,0.42189584118233303,0.4762132790695134,0.3929452007642288,0.5894284914265262,24.162726000165414,0.85,13.99490662139219,19.99490662139219,17.0,1.0,26.1,26.1,25.4,24.6,0.10322294558462312,1.0,12.0,0.05507429234049648,0.38382322713257966,0.43889751947307615,0.0,4.727590472020004,-5.16648799149308,4.633333333333334
2024-07-22 17:30:00,RE,21.074927794931128,1.6039614146056838,1.1468324114430637,24.04838629664514,24.02346058267329,23.955906798622006,23.982562170194527,23.947522648758476,26.1,0.46950714483715955,0.4432850020547647,0.42872290400074264,0.4857225706873481,0.4041585983557743,0.5940597831872902,24.224927794931126,0.85,12.0,18.0,17.5,1.0,26.1,25.75,25.0,24.25,0.10322294558462312,1.0,12.0,0.05379645490489018,0.38382322713257966,0.4376196820374698,0.0,4.679371568550818,-5.1169912505882875,4.633333333333334
2024-07-22 18:00:00,RE,21.059206292014586,1.588658668671598,1.1358909481001924,24.007858248449534,23.99242745515382,23.966101753826663,23.979456467608824,23.957617430070204,26.1,0.4591003306686205,0.42958106067833857,0.4173258333488177,0.4603679591203381,0.3983278237688238,0.5883920995079992,24.209206292014585,0.85,12.0,18.0,18.0,1.0,26.1,25.4,24.6,23.9,0.10322294558462312,1.0,13.99490662139219,0.051398594738725975,0.1901640449218687,0.24156263966059466,0.0,10.67424408636988,-10.915806726030475,4.965817770232031
2024-07-22 18:30:00,RE,22.620442421753545,1.5591197656406002,0.8698346378414642,24.08563568849773,24.074486313254866,24.02704375838896,24.037818178728873,24.02885848916645,26.1,0.43285067345908085,0.4193097881782225,0.4115052441133633,0.4362225627243042,0.39733044902331505,0.5774517650520741,24.199453457407195,0.85,13.99490662139219,19.99490662139219,18.5,1.0,25.75,25.0,24.25,23.45,0.10322294558462312,1.0,12.0,0.05097422695557041,0.38382322713257966,0.43479745408815007,0.0,4.843193814245586,-5.277991268333736,4.633333333333334
2024-07-22 19:00:00,RE,21.112296198707824,1.5537740613416764,1.1109484538592984,24.057133952968286,24.044081628692417,24.0175401522827,24.03172038587634,23.999750952314123,26.1,0.4475232067125173,0.4264136255178239,0.4193683365909046,0.4486833450381189,0.4124191370615249,0.5754718745709912,24.262296198707823,0.85,12.0,18.0,19.0,0.0,25.4,24.6,23.9,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 19:30:00,RE,26.1,0.0,0.0,24.171562925084714,24.17709795540126,24.11575084542998,24.142792968511905,24.094262159459987,25.75,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,19.5,0.0,25.0,24.25,23.45,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 20:00:00,RE,25.75,0.0,0.0,24.2650925934559,24.2883785474082,24.19379205738563,24.23311728492887,24.168770362284288,25.4,0.0,0.0,0.0,0.0,0.0,0.0,25.75,0.0,15.0,15.0,20.0,0.0,24.6,23.9,23.0,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 20:30:00,RE,25.4,0.0,0.0,24.338663426750387,24.37890151277483,24.252571414803274,24.30362700710707,24.224175695981494,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4,0.0,15.0,15.0,20.5,0.0,24.25,23.45,22.5,21.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 21:00:00,RE,25.0,0.0,0.0,24.39092357254662,24.447350944699963,24.290705701137128,24.352963791787253,24.259087789662328,24.6,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.0,0.0,23.9,23.0,22.0,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 21:30:00,RE,24.6,0.0,0.0,24.42283201178202,24.494720152188464,24.309123944585956,24.38208042115683,24.274428839127523,24.25,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,21.5,0.0,23.45,22.5,21.55,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 22:00:00,RE,24.25,0.0,0.0,24.43755457125183,24.524207745339982,24.310963367079587,24.39413680220477,24.273329541366785,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.25,0.0,15.0,15.0,22.0,0.0,23.0,22.0,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 22:30:00,RE,23.9,0.0,0.0,24.435864615545498,24.536618396799682,24.296970015561005,24.389900646105556,24.25652971200528,23.45,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,22.5,0.0,22.5,21.55,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 23:00:00,RE,23.45,0.0,0.0,24.41400070784595,24.528220568943695,24.26335636486076,24.365605117030807,24.22023587496504,23.0,0.0,0.0,0.0,0.0,0.0,0.0,23.45,0.0,15.0,15.0,23.0,0.0,22.0,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 23:30:00,RE,23.0,0.0,0.0,24.372870675992882,24.49995064334123,24.211005328442024,24.32215288676442,24.165325260591615,22.5,0.0,0.0,0.0,0.0,0.0,0.0,23.0,0.0,15.0,15.0,23.5,0.0,21.55,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 00:00:00,RE,22.5,0.0,0.0,24.3110914955732,24.450452864390876,24.138510088662134,24.258156006860023,24.090385623864993,22.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,0.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 00:30:00,RE,22.0,0.0,0.0,24.229592378272407,24.380682485493285,24.04677713467234,24.174538986551322,23.99631827079107,21.55,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,15.0,15.0,0.5,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 01:00:00,RE,21.55,0.0,0.0,24.131510721250148,24.293801773646088,23.938922163612084,24.07443473215651,23.88623394860547,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.55,0.0,15.0,15.0,1.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 01:30:00,RE,21.1,0.0,0.0,24.01759273879389,24.190580693832015,23.81567066624954,23.958585169209467,23.760853420918224,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 02:00:00,RE,21.1,0.0,0.0,23.908801065548165,24.092004562609574,23.697965486268313,23.84794883659504,23.641115016976904,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 02:30:00,RE,21.1,0.0,0.0,23.804905017598497,23.997864357292144,23.585557039386238,23.742291138948264,23.526764841212945,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.5,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 03:00:00,RE,21.1,0.0,0.0,23.705684291806563,23.907960461213996,23.478206972613858,23.64138803769559,23.417560423358363,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,3.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 03:30:00,RE,21.1,0.0,0.0,23.610928498675268,23.822102240459365,23.375687658846235,23.54502557599929,23.313270204307237,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,3.5,0.0,21.1,21.1,21.1,21.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 04:00:00,RE,21.1,0.0,0.0,23.52043671623488,23.740107639638694,23.277781714198156,23.452999425079323,23.21367304511341,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,4.0,0.0,21.1,21.1,21.1,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 04:30:00,RE,21.1,0.0,0.0,23.43401706400431,23.661802795854953,23.18428153705924,23.365114450950752,23.118557758083305,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,4.5,0.0,21.1,21.1,21.3,21.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 05:00:00,RE,21.1,0.0,0.0,23.351486296124115,23.58702167004148,23.094988867891573,23.28118430065797,23.027722658969555,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.0,0.0,21.1,21.1,21.5,21.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 05:30:00,RE,21.1,0.0,0.0,23.27266941279853,23.515605694889615,23.009714368836452,23.20103100712836,22.940975139315924,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.5,0.0,21.1,21.3,21.65,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 06:00:00,RE,21.1,0.0,0.0,23.197399289222595,23.44740343861958,22.928277222238812,23.124484611807585,22.858131258046708,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,6.0,0.0,21.1,21.5,21.8,22.2,0.3125257387152688,1.0,13.99490662139219,0.011557691205625,0.1901640449218687,0.2017217361274937,0.24274041047479678,4.215433052164825,-4.659895198767115,4.965817770232031
2024-07-23 06:30:00,RE,20.903595375449143,0.5224500000000001,0.291475431557725,23.052496567011392,23.28302006897731,22.797274414996185,22.975315069527657,22.741929694526565,21.1,0.25,0.25,0.25,0.25,0.25,0.1935,22.482606411102793,0.85,13.99490662139219,19.99490662139219,6.5,0.0,21.3,21.65,22.0,22.85,0.3125257387152688,1.0,13.99490662139219,0.015800647338346796,0.1901640449218687,0.2059646922602155,0.4692870298195757,3.938419707956427,-4.613671430036218,4.965817770232031
2024-07-23 07:00:00,RE,20.80657075733231,0.8097975000000001,0.45178691891447376,22.90830383748155,23.13835083015882,22.669683287702465,22.849081641662487,22.634357173514346,21.1,0.25,0.25,0.25,0.25,0.25,0.299925,22.38558179298596,0.85,13.99490662139219,19.99490662139219,7.0,0.0,21.5,21.8,22.2,23.5,0.3125257387152688,1.0,13.99490662139219,0.019902754622702398,0.1901640449218687,0.21006679954457108,0.718993582401632,3.691488705036057,-4.62054908698226,4.965817770232031
2024-07-23 07:30:00,RE,20.717163486077368,0.9678386250000001,0.5399582369606856,22.79355728392955,23.00511457026788,22.544753478857636,22.684886293719547,22.53881577869,21.3,0.25,0.25,0.25,0.25,0.25,0.35845875,22.296174521731018,0.85,13.99490662139219,19.99490662139219,7.5,0.0,21.65,22.0,22.85,24.15,0.3125257387152688,1.0,13.99490662139219,0.022817686888775446,0.1901640449218687,0.21298173181064414,0.9574925957239184,3.625269799823233,-4.795744127357795,4.965817770232031
2024-07-23 08:00:00,RE,20.69268260284172,1.05476124375,0.588452461886102,22.697456130008494,22.885756177039593,22.45072680807998,22.59964703862062,22.451428654803475,21.5,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.27169363849537,0.85,13.99490662139219,19.99490662139219,8.0,1.0,21.8,22.2,23.5,24.8,0.3125257387152688,1.0,13.99490662139219,0.024640777041065418,0.1901640449218687,0.2148048219629341,1.0764238215695752,3.615090933584622,-4.906319577117131,4.965817770232031
2024-07-23 08:30:00,RE,20.688899750301086,1.1025686840625,0.615124285595081,22.647410420449063,22.81684743312828,22.39809217113398,22.582215943368805,22.40258638878072,21.65,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,22.267910785954736,0.85,13.99490662139219,19.99490662139219,8.5,1.0,22.0,22.85,24.15,25.450000000000003,0.3125257387152688,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,1.1755303563544697,3.6533038447949173,-5.044711662685969,4.965817770232031
2024-07-23 09:00:00,RE,20.703073748455605,1.128862776234375,0.6297937886350196,22.606912668452114,22.780993060466095,22.367292695634603,22.53487486250308,22.358866000235167,21.8,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.282084784109255,0.85,13.99490662139219,19.99490662139219,9.0,1.0,22.2,23.5,24.8,26.1,0.24522053172912867,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,1.2374609343869736,3.8414871116163143,-5.295437186331852,4.965817770232031
2024-07-23 09:30:00,RE,20.771817855349198,1.1433245269289063,0.6378620153069857,22.596754201076816,22.747101998075188,22.354995734082856,22.520493387331754,22.30573281065944,22.0,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.35082889100285,0.85,13.99490662139219,19.99490662139219,9.5,1.0,22.85,24.15,25.450000000000003,26.4,0.24522053172912867,1.0,13.99490662139219,0.02666818603141475,0.1901640449218687,0.21683223095328344,1.2481521179452582,3.9260626348305814,-5.391046983729123,4.965817770232031
2024-07-23 10:00:00,RE,20.80216439019219,1.1512784898108985,0.6422995399765672,22.59965141695438,22.745189108716207,22.34395207082265,22.49537870626473,22.319524461351516,22.2,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.38117542584584,0.85,13.99490662139219,19.99490662139219,10.0,1.0,23.5,24.8,26.1,26.7,0.24522053172912867,1.0,13.99490662139219,0.026858918512906664,0.1901640449218687,0.21702296343477537,1.2532257650805434,4.055497040056055,-5.525745768571374,4.965817770232031
2024-07-23 10:30:00,RE,20.847980702201493,1.1556531693959942,0.6447401785448369,22.608786552058753,22.75379129790714,22.33854869856688,22.487223344240185,22.30519857706596,22.85,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.426991737855143,0.85,13.99490662139219,19.99490662139219,10.5,1.0,24.15,25.450000000000003,26.4,26.95,0.20452101564966935,1.0,13.99490662139219,0.02696443887657663,0.1901640449218687,0.21712848379844532,1.1572037148765215,4.474670469761383,-5.84900266843635,4.965817770232031
2024-07-23 11:00:00,RE,20.991544908491726,1.1580592431677967,0.6460825297573852,22.652180033262034,22.78393650017517,22.381317223094275,22.523202127098248,22.34495668661723,23.5,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.570555944145376,0.85,13.99490662139219,19.99490662139219,11.0,1.0,24.8,26.1,26.7,27.2,0.20452101564966935,1.0,13.99490662139219,0.027303791726295636,0.1901640449218687,0.21746783664816433,0.9834459183007223,4.9771291658087,-6.178042920757586,4.965817770232031
2024-07-23 11:30:00,RE,21.15503697785262,1.1657301720058015,0.6503621494214795,22.72214078107593,22.843821512429773,22.444412544943646,22.61073554099559,22.411997783953616,24.15,0.25,0.25,0.25,0.25725604511146927,0.25,0.43175191555770426,22.73404801350627,0.85,13.99490662139219,19.99490662139219,11.5,1.0,25.450000000000003,26.4,26.95,27.5,0.10322294558462312,1.0,13.99490662139219,0.02850804933354901,0.1901640449218687,0.2186720942554177,0.7354066262786354,5.078238014841428,-6.032316735375481,4.965817770232031
2024-07-23 12:00:00,RE,21.18692265825245,1.192169006405518,0.6651124043100632,22.808826579919735,22.95435607762121,22.536957042666025,22.71248229001892,22.51656475721684,24.8,0.25,0.25,0.25,0.2826559348449097,0.25,0.4415440764464881,22.7659336939061,0.85,13.99490662139219,19.99490662139219,12.0,1.0,26.1,26.7,27.2,27.8,0.10322294558462312,1.0,13.99490662139219,0.03061258756634066,0.1901640449218687,0.22077663248820936,0.4718074877827423,5.587797592740171,-6.280381713011122,4.965817770232031
2024-07-23 12:30:00,RE,21.342991951153987,1.2357438243055916,0.6894228433041741,22.93411661773823,23.048071241884436,22.663713624975383,22.842170792957027,22.616383988763875,25.450000000000003,0.2649726553851256,0.25,0.25,0.31584461680676346,0.25,0.4576828978909598,22.922002986807637,0.85,13.99490662139219,19.99490662139219,12.5,1.0,26.4,26.95,27.5,27.700000000000003,0.10322294558462312,1.0,13.99490662139219,0.03314272719983235,0.1901640449218687,0.22330677212170105,0.23783169654648084,6.171513957851935,-6.632652426520116,4.965817770232031
2024-07-23 13:00:00,RE,21.51326456671055,1.2843669539017708,0.7165497409646843,23.064213761798985,23.163106104867992,22.82930744343277,22.977522481289785,22.71750668218448,26.1,0.29897304075252545,0.25870527986887826,0.25,0.3440304647161585,0.25,0.4756914644080632,23.0922756023642,0.85,13.99490662139219,19.99490662139219,13.0,1.0,26.7,27.2,27.8,27.6,0.10322294558462312,1.0,13.99490662139219,0.03614616673950125,0.1901640449218687,0.22631021166136994,0.06513995998071209,6.831828202324083,-7.123278373966165,4.965817770232031
2024-07-23 13:30:00,RE,21.696438340436394,1.3376842684334374,0.7462955295810427,23.191242660843812,23.30266993272369,22.986073144343898,23.116825545314192,22.883646935694678,26.4,0.33235083276030386,0.293229294388006,0.25,0.37440837195640536,0.25,0.49543861793831007,23.275449376090044,0.85,13.99490662139219,19.99490662139219,13.5,1.0,26.95,27.5,27.700000000000003,27.5,0.10322294558462312,1.0,13.99490662139219,0.03943313862272126,0.1901640449218687,0.22959718354458997,0.0,7.442544043568668,-7.672141227113258,4.965817770232031
2024-07-23 14:00:00,RE,21.858119760600665,1.3915424824765368,0.7763430866317476,23.33907325820438,23.435032688891,23.15546027080886,23.268247531850037,23.055605386896396,26.7,0.358483753729216,0.32213914072817074,0.2798551144120274,0.4024532862804596,0.25,0.5153861046209395,23.437130796254316,0.85,13.99490662139219,19.99490662139219,14.0,1.0,27.2,27.8,27.6,27.4,0.10322294558462312,1.0,13.99490662139219,0.04281695457055394,0.1901640449218687,0.23298099949242262,0.0,8.111269706190319,-8.344250705682741,4.965817770232031
2024-07-23 14:30:00,RE,22.02772136727215,1.4429469663985555,0.8050217049400498,23.480810815380142,23.57606409981726,23.313077185346682,23.441684674662678,23.210097340182656,26.95,0.3870615512825963,0.35215014790523175,0.3138650826913343,0.42735322477876103,0.25320182743909125,0.5344248023698354,23.6067324029258,0.85,13.99490662139219,19.99490662139219,14.5,1.0,27.5,27.700000000000003,27.5,27.299999999999997,0.10322294558462312,1.0,13.99490662139219,0.046299967745088974,0.1901640449218687,0.23646401266695766,0.0,8.78361751694599,-9.020081529612947,4.965817770232031
2024-07-23 15:00:00,RE,22.19132855236761,1.4922892961399319,0.8325498451552499,23.62009844719618,23.727885704560716,23.461918637074884,23.60477892417758,23.3619120197922,27.2,0.41232112680043387,0.3844417096661158,0.3439992329544186,0.45143857409776644,0.284826889140983,0.5526997393110858,23.770339588021262,0.85,13.99490662139219,19.99490662139219,15.0,1.0,27.8,27.6,27.4,27.2,0.10322294558462312,1.0,13.99490662139219,0.049960896917928946,0.1901640449218687,0.24012494183979766,0.0,9.47222581974227,-9.712350761582067,4.965817770232031
2024-07-23 15:30:00,RE,22.35252244560376,1.5408582452104138,0.8596465154406817,23.81353971263528,23.871023069073757,23.637625934006422,23.760355172882242,23.53110905881115,27.5,0.43576191243891216,0.4136938614046298,0.3716071381952068,0.47593636526457606,0.3156205651612459,0.5706882389668199,23.93153348125741,0.85,13.99490662139219,19.99490662139219,15.5,1.0,27.700000000000003,27.5,27.299999999999997,26.65,0.10322294558462312,1.0,13.99490662139219,0.05365002559499919,0.1901640449218687,0.24381407051686788,0.0,10.276857095529524,-10.520671166046391,4.965817770232031
