timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-23 16:00:00,RE,22.533620428648504,1.5868861817567994,0.8853255520347468,23.959434137414686,24.016302763140946,23.765663929289236,23.889726481430376,23.69170593535748,27.8,0.46891263424603336,0.44125203052111633,0.4042212238043118,0.4980157143244989,0.35013208296921916,0.5877356228728886,24.112631464302154,0.85,13.99490662139219,19.99490662139219,16.0,1.0,27.6,27.4,27.2,26.1,0.10322294558462312,1.0,12.0,0.057562585615390044,0.38382322713257966,0.44138581274796973,0.0,4.8696765713948285,-5.311062384142798,4.633333333333334
2024-07-23 16:30:00,RE,21.12079367193502,1.6329495327075987,1.1675589158859327,24.026602212051802,24.08887115187496,23.85411607155092,23.955545328610054,23.774105946149664,27.700000000000003,0.4919309310866591,0.4629406082825679,0.427092325269447,0.5217331192745301,0.38274311277023165,0.6047961232250365,24.270793671935017,0.85,12.0,18.0,16.5,1.0,27.5,27.299999999999997,26.65,25.55,0.10322294558462312,1.0,12.0,0.060753193290421656,0.38382322713257966,0.44457642042300133,0.0,5.049785090668249,-5.49436151109125,4.633333333333334
2024-07-23 17:00:00,RE,21.177982092670835,1.6686761868820872,1.193103473620692,24.073693714294066,24.10342403710447,23.911760691538536,24.00067275078844,23.853818085397513,27.6,0.49743097041285045,0.4659255058327173,0.43595188850345745,0.5336121900924873,0.39445125543991166,0.6180282173637359,24.327982092670833,0.85,12.0,18.0,17.0,1.0,27.4,27.2,26.1,25.0,0.10322294558462312,1.0,12.0,0.06180199449818814,0.38382322713257966,0.4456252216307678,0.0,5.15669134988475,-5.602316571515518,4.633333333333334
2024-07-23 17:30:00,RE,21.211445577893155,1.6800921578120258,1.2012658928355981,24.076227128240053,24.133865017266654,23.986380914275177,24.086323370393004,23.917000334044907,27.5,0.5015450393532248,0.46441153647684186,0.4384321678621246,0.5242001086269752,0.405442642075633,0.6222563547451947,24.361445577893154,0.85,12.0,18.0,17.5,1.0,27.299999999999997,26.65,25.55,24.45,0.10322294558462312,1.0,12.0,0.06200101435290215,0.38382322713257966,0.44582424148548183,0.0,5.271877717714058,-5.717701959199539,4.633333333333334
2024-07-23 18:00:00,RE,21.247114940285933,1.6822410094194997,1.2028023217349422,24.122389658644664,24.155878605060085,24.020702528794597,24.092805341920005,23.97059734907585,27.4,0.4893967808952446,0.48358366677873127,0.44366544120726686,0.5194791067934218,0.41313910628795936,0.6230522257109258,24.39711494028593,0.85,12.0,18.0,18.0,1.0,27.2,26.1,25.0,23.9,0.10322294558462312,1.0,12.0,0.06143821068069465,0.38382322713257966,0.4452614378132743,0.0,5.33322012277127,-5.778481560584544,4.633333333333334
2024-07-23 18:30:00,RE,21.265951660013133,1.6761500531072784,1.1984472879717039,24.16253781765489,24.1716847905038,24.067625129184425,24.096750229535953,24.01121523542268,27.299999999999997,0.49193213561718135,0.4746915801302367,0.4442471951894384,0.5111654068662019,0.4188936537153819,0.6207963159656587,24.415951660013132,0.85,12.0,18.0,18.5,1.0,26.65,25.55,24.45,23.6,0.10322294558462312,1.0,12.0,0.060259448742601286,0.38382322713257966,0.44408267587518097,0.0,5.38600315356262,-5.830085829437801,4.633333333333334
2024-07-23 19:00:00,RE,21.282073476801706,1.6632473919845308,1.1892218852689393,24.16348564433035,24.17771811280121,24.089875402064468,24.101208363501108,24.039338456243698,27.2,0.4920020497883655,0.46462091124949473,0.45117123499852185,0.5002456135979969,0.42390164150494897,0.6160175525868632,24.432073476801705,0.85,12.0,18.0,19.0,0.0,26.1,25.0,23.9,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 19:30:00,RE,27.2,0.0,0.0,24.322628790335486,24.354220797725155,24.234331008971566,24.258653987143557,24.18156822571273,26.65,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.55,24.45,23.6,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 20:00:00,RE,26.65,0.0,0.0,24.449860494770387,24.498030861827523,24.347536113567845,24.384264557722098,24.29264765555566,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.65,0.0,15.0,15.0,20.0,0.0,25.0,23.9,23.3,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 20:30:00,RE,26.1,0.0,0.0,24.546616772505722,24.610619473045286,24.43089698845729,24.479472652624604,24.373978511055654,25.55,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,20.5,0.0,24.45,23.6,23.05,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 21:00:00,RE,25.55,0.0,0.0,24.614269017742963,24.69339159675825,24.485756623976712,24.545646383256496,24.42689947805815,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.55,0.0,15.0,15.0,21.0,0.0,23.9,23.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 21:30:00,RE,25.0,0.0,0.0,24.65412691194453,24.74768897490413,24.51339757589776,24.584092296009953,24.452689001545533,24.45,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.5,0.0,23.6,23.05,22.5,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 22:00:00,RE,24.45,0.0,0.0,24.667441200907028,24.774792971033442,24.51504468498236,24.596058142689504,24.452567996475985,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.45,0.0,15.0,15.0,22.0,0.0,23.3,22.8,22.2,21.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 22:30:00,RE,23.9,0.0,0.0,24.65540634686621,24.775927287336938,24.491867674158154,24.582735526268475,24.427702436634565,23.6,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,22.5,0.0,23.05,22.5,22.0,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 23:00:00,RE,23.6,0.0,0.0,24.630413061257233,24.763510559406775,24.45623362882104,24.556512427586394,24.39045582698601,23.3,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,23.0,0.0,22.8,22.2,21.8,17.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 23:30:00,RE,23.3,0.0,0.0,24.593044473500658,24.73815258423347,24.40870311552409,24.517969368345007,24.34138531477164,23.05,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,23.5,0.0,22.5,22.0,19.450000000000003,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 00:00:00,RE,23.05,0.0,0.0,24.54610747219313,24.702685717942966,24.352061475325506,24.469910746769482,24.283272975606916,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,0.0,0.0,22.2,21.8,17.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 00:30:00,RE,22.8,0.0,0.0,24.490032635944438,24.65756486063553,24.286718708935858,24.412764763164855,24.216525691704604,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,0.5,0.0,22.0,19.450000000000003,19.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 01:00:00,RE,22.5,0.0,0.0,24.422981167326938,24.60097444190693,24.210816367033743,24.344690348822436,24.139282035577896,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,1.0,0.0,21.8,17.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 01:30:00,RE,22.2,0.0,0.0,24.345447014797227,24.53343059202112,24.124829630517226,24.266179283125425,24.05201434397689,22.0,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,19.450000000000003,19.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 02:00:00,RE,22.0,0.0,0.0,24.26240189913135,24.459926215380168,24.03371229714395,24.18220121538478,23.95967369849793,21.8,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,15.0,15.0,2.0,0.0,17.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 02:30:00,RE,21.8,0.0,0.0,24.174093813670442,24.38072953568806,23.937695243772474,24.093002160692464,23.862488382065525,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,21.8,0.0,15.0,15.0,2.5,0.0,19.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 03:00:00,RE,19.450000000000003,0.0,0.0,23.984009592055273,24.199346706582098,23.740248957802713,23.902067063461303,23.663926404872576,17.1,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,3.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 03:30:00,RE,17.1,0.0,0.0,23.696729160412787,23.920376104785902,23.445937754701593,23.613974045605545,23.36854971665331,19.1,0.0,0.0,0.0,0.0,0.0,0.0,17.1,0.0,15.0,15.0,3.5,0.0,21.1,21.1,21.1,21.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 04:00:00,RE,19.1,0.0,0.0,23.512376348194213,23.743959180070537,23.25487055574002,23.428845213553295,23.17646497940391,21.1,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,4.0,0.0,21.1,21.1,21.1,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 04:30:00,RE,21.1,0.0,0.0,23.426319412525473,23.665481016967362,23.16240138073172,23.342047178943396,23.083024055330736,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,4.5,0.0,21.1,21.1,21.75,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 05:00:00,RE,21.1,0.0,0.0,23.344135038961827,23.59053437120383,23.07409331859879,23.259155055890943,22.993787972840853,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.0,0.0,21.1,21.1,22.4,23.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 05:30:00,RE,21.1,0.0,0.0,23.265648962208545,23.51896032449966,22.989759119261844,23.17999307837585,22.908567514063016,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.5,0.0,21.1,21.75,23.049999999999997,24.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 06:00:00,RE,21.1,0.0,0.0,23.19069475890916,23.450607109897174,22.90921995889506,23.104393389848937,22.82718197593018,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,6.0,0.0,21.1,22.4,23.7,25.0,0.3125257387152688,1.0,13.99490662139219,0.011557691205625,0.1901640449218687,0.2017217361274937,0.2499721370495056,4.186101516876152,-4.637795390053151,4.965817770232031
2024-07-24 06:30:00,RE,20.89347594317843,0.5224500000000001,0.291475431557725,23.054271624718222,23.306191843496585,22.812159321880976,22.970861782725976,22.717034621294037,21.1,0.25,0.25,0.25,0.25,0.25,0.1935,22.47248697883208,0.85,13.99490662139219,19.99490662139219,6.5,0.0,21.75,23.049999999999997,24.35,25.35,0.3125257387152688,1.0,13.99490662139219,0.015800647338346796,0.1901640449218687,0.2059646922602155,0.46794110648785114,3.9424661677888535,-4.61637196653692,4.965817770232031
2024-07-24 07:00:00,RE,20.80801216798961,0.8097975000000001,0.45178691891447376,22.91954606970993,23.157187071504843,22.688121369216333,22.84522102637945,22.611229321718586,21.1,0.25,0.25,0.25,0.25,0.25,0.299925,22.38702320364326,0.85,13.99490662139219,19.99490662139219,7.0,0.0,22.4,23.7,25.0,25.7,0.24522053172912867,1.0,13.99490662139219,0.019902754622702398,0.1901640449218687,0.21006679954457108,0.6868472105734824,4.025763657887762,-4.922677668005815,4.965817770232031
2024-07-24 07:30:00,RE,20.83752133309611,0.9678386250000001,0.5399582369606856,22.80177621341153,23.02217071779117,22.600840736407786,22.73213382470303,22.49155480433069,21.75,0.25,0.25,0.25,0.25,0.25,0.35845875,22.41653236874976,0.85,13.99490662139219,19.99490662139219,7.5,0.0,23.049999999999997,24.35,25.35,26.1,0.24522053172912867,1.0,13.99490662139219,0.022817686888775446,0.1901640449218687,0.21298173181064414,0.8599053627950966,4.235338736987449,-5.30822583159319,4.965817770232031
2024-07-24 08:00:00,RE,20.910442831250066,1.05476124375,0.588452461886102,22.738950335047647,22.921281770761617,22.530383841000543,22.671139375988552,22.418433951611448,22.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.489453866903716,0.85,13.99490662139219,19.99490662139219,8.0,1.0,23.7,25.0,25.7,26.5,0.20452101564966935,1.0,13.99490662139219,0.024640777041065418,0.1901640449218687,0.2148048219629341,0.868730585225677,4.574289190961277,-5.6578245981498885,4.965817770232031
2024-07-24 08:30:00,RE,21.02466169710309,1.1025686840625,0.615124285595081,22.741916761534053,22.897782266174353,22.527653104238766,22.6647103053093,22.430476392292174,23.049999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,22.603672732756742,0.85,13.99490662139219,19.99490662139219,8.5,1.0,24.35,25.35,26.1,26.85,0.20452101564966935,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,0.7895998120164851,4.976357056717344,-5.981834330270411,4.965817770232031
2024-07-24 09:00:00,RE,21.154792245685076,1.128862776234375,0.6297937886350196,22.81046141971932,22.90087675934308,22.561289136957967,22.68634482012071,22.46182823982595,23.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.733803281338727,0.85,13.99490662139219,19.99490662139219,9.0,1.0,25.0,25.7,26.5,27.2,0.20452101564966935,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,0.6218408247669949,5.487685183472051,-6.32601514856761,4.965817770232031
2024-07-24 09:30:00,RE,21.312909652698682,1.1433245269289063,0.6378620153069857,22.875229293115588,22.95014060451351,22.64288137090504,22.765018270187447,22.523048811744424,24.35,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.891920688352332,0.85,13.99490662139219,19.99490662139219,9.5,1.0,25.35,26.1,26.85,27.5,0.10322294558462312,1.0,13.99490662139219,0.027741554716903045,0.1901640449218687,0.21790559963877174,0.4116917376230518,5.568715253641629,-6.198312590903452,4.965817770232031
2024-07-24 10:00:00,RE,21.33727890762568,1.1754788944824797,0.6558009724495707,22.968337609781997,23.01894033319466,22.722841030336536,22.84341593989493,22.642021944740435,25.0,0.25,0.25,0.25,0.27766392852261224,0.25,0.43536255351202946,22.91628994327933,0.85,13.99490662139219,19.99490662139219,10.0,1.0,25.7,26.5,27.2,27.8,0.10322294558462312,1.0,13.99490662139219,0.029888761632524186,0.1901640449218687,0.22005280655439288,0.23150287307042916,6.066179588514383,-6.517735268139205,4.965817770232031
2024-07-24 10:30:00,RE,21.48315362524089,1.221106449644191,0.681256635827279,23.070460986119446,23.136147247565432,22.83241489003673,22.95836049858569,22.74621886523672,25.35,0.2802391141676314,0.25,0.25,0.30960569007639144,0.25,0.45226164801636703,23.062164660894542,0.85,13.99490662139219,19.99490662139219,10.5,1.0,26.1,26.85,27.5,28.05,0.10322294558462312,1.0,13.99490662139219,0.032745018122314104,0.1901640449218687,0.2229090630441828,0.09441940499417356,6.5434302475138795,-6.860758715552236,4.965817770232031
2024-07-24 11:00:00,RE,21.617576605274277,1.2769670953409005,0.7124213517073471,23.15466010629585,23.23438670096267,22.957330979056767,23.06435875365891,22.853830210954886,25.7,0.3112450090701624,0.2695734403875652,0.25,0.3447742890221712,0.25,0.47295077605218533,23.196587640927927,0.85,13.99490662139219,19.99490662139219,11.0,1.0,26.5,27.2,27.8,28.3,0.10322294558462312,1.0,13.99490662139219,0.0359247011982118,0.1901640449218687,0.2260887461200805,0.0028428308054024853,7.020538066989989,-7.2494696439154716,4.965817770232031
2024-07-24 11:30:00,RE,21.74714239574372,1.3338966976386517,0.7441824396547998,23.30396594690985,23.35714463490835,23.061857625103897,23.197325991054697,22.994314338389195,26.1,0.33750746557188427,0.2989151688271091,0.26171864655018884,0.37473113306030686,0.25,0.4940358139402413,23.32615343139737,0.85,13.99490662139219,19.99490662139219,11.5,1.0,26.85,27.5,28.05,28.6,0.10322294558462312,1.0,13.99490662139219,0.03962809712197482,0.1901640449218687,0.22979214204384352,0.0,7.624590934062699,-7.854383076106542,4.965817770232031
2024-07-24 12:00:00,RE,21.90502008549577,1.3946081452694505,0.7780534232870734,23.444099857348945,23.48229951148207,23.19103809889904,23.325372108745942,23.11324565070486,26.5,0.3753784547956974,0.33294372497312613,0.2897683812756673,0.408339004993361,0.25,0.5165215352849817,23.48403112114942,0.85,13.99490662139219,19.99490662139219,12.0,1.0,27.2,27.8,28.3,28.9,0.10322294558462312,1.0,13.99490662139219,0.043731979155638284,0.1901640449218687,0.23389602407750698,0.0,8.247307085629677,-8.481203109707184,4.965817770232031
2024-07-24 12:30:00,RE,22.06135619852031,1.456235291793694,0.8124352763425333,23.59864750815155,23.627264179018646,23.340703700997807,23.481304516281508,23.252435487155598,26.85,0.41002930481924627,0.36485287397721955,0.3215262370313076,0.44061592580646575,0.2626096916104898,0.5393464043680348,23.64036723417396,0.85,13.99490662139219,19.99490662139219,12.5,1.0,27.5,28.05,28.6,28.7,0.10322294558462312,1.0,13.99490662139219,0.04831474332335682,0.1901640449218687,0.2384787882452255,0.0,8.9505894968606,-9.189068285105826,4.965817770232031
2024-07-24 13:00:00,RE,22.23097849128558,1.5194027835057737,0.8476764896781586,23.751610510672904,23.757798791664218,23.520724339844744,23.640685307625958,23.42007358264315,27.2,0.4451493790406431,0.40008155357720504,0.3554479994885855,0.474077929834524,0.29424530707240804,0.562741771668805,23.80998952693923,0.85,13.99490662139219,19.99490662139219,13.0,1.0,27.8,28.3,28.9,28.5,0.10322294558462312,1.0,13.99490662139219,0.053037162090766844,0.1901640449218687,0.24320120701263553,0.0,9.719171546581983,-9.962372753594618,4.965817770232031
2024-07-24 13:30:00,RE,22.40889363595494,1.5794243144110036,0.881162568007869,23.919775705652093,23.90946703655416,23.667018524360955,23.791968297197116,23.579623581237023,27.5,0.47843881829747453,0.4347370685655426,0.3941269365700458,0.5029752897608919,0.330890170746826,0.5849719683003717,23.98790467160859,0.85,13.99490662139219,19.99490662139219,13.5,1.0,28.05,28.6,28.7,28.35,0.10322294558462312,1.0,13.99490662139219,0.058090700217676525,0.1901640449218687,0.2482547451395452,0.0,10.484594061658814,-10.73284880679836,4.965817770232031
2024-07-24 14:00:00,RE,22.579212609534267,1.6389711578796378,0.914383817692854,24.074860208786294,24.084868908672924,23.79366229942035,23.92113460013578,23.738658478178543,27.8,0.5123464991979809,0.4659111208340432,0.4247237912352512,0.5333079389044191,0.3649065906529338,0.6070263547702361,24.158223645187917,0.85,13.99490662139219,19.99490662139219,14.0,1.0,28.3,28.9,28.5,28.2,0.10322294558462312,1.0,12.0,0.06485779723976792,0.38382322713257966,0.4486810243723476,0.0,5.033551191667135,-5.482232216039482,4.633333333333334
2024-07-24 14:30:00,RE,21.172869739421124,1.7124992863167208,1.224436989716455,24.120732939907555,24.116804774806283,23.885718728584408,24.027929521573935,23.803367088487335,28.05,0.5542729183483852,0.4917158038112372,0.4506552660989062,0.5799212957052126,0.3984688616914171,0.6342589949321188,24.322869739421122,0.85,12.0,18.0,14.5,1.0,28.6,28.7,28.35,28.0,0.10322294558462312,1.0,12.0,0.06959535093209537,0.38382322713257966,0.453418578064675,0.0,5.313479787508827,-5.766898365573502,4.633333333333334
2024-07-24 15:00:00,RE,21.259901773829643,1.7604420679438038,1.2587160785798195,24.153776680898197,24.18706584202819,23.96032821827096,24.07772019911113,23.93452402656204,28.3,0.5687536787213237,0.515880709184173,0.4683984846263488,0.5884973256396974,0.41312487157056715,0.6520155807199273,24.40990177382964,0.85,12.0,18.0,15.0,1.0,28.9,28.5,28.2,27.8,0.10322294558462312,1.0,12.0,0.07419234222961392,0.38382322713257966,0.45801556936219356,0.0,5.611488978726815,-6.069504548089008,4.633333333333334
2024-07-24 15:30:00,RE,21.350071336173848,1.804590575704032,1.2902822616283827,24.211751590287268,24.230474170998107,24.063728487886458,24.173223515953364,24.01761608224846,28.6,0.5774013675523046,0.5316849942248517,0.48197654904126497,0.6088219459704389,0.44001423444074594,0.6683668798903821,24.500071336173846,0.85,12.0,18.0,15.5,1.0,28.7,28.35,28.0,27.35,0.10322294558462312,1.0,12.0,0.07779904344424478,0.38382322713257966,0.4616222705768244,0.0,5.95055759301685,-6.412179863593674,4.633333333333334
2024-07-24 16:00:00,RE,21.449799296485768,1.837774127023639,1.3140085008219016,24.267141427869078,24.273293105730815,24.177166567656087,24.252470730727627,24.10146373786551,28.9,0.594224933568222,0.5631699099140963,0.5111211645494718,0.6189978399478981,0.4610704835586239,0.6806570840828292,24.599799296485767,0.85,12.0,18.0,16.0,1.0,28.5,28.2,27.8,26.9,0.10322294558462312,1.0,12.0,0.08069131427336453,0.38382322713257966,0.46451454140594417,0.0,6.294074425953725,-6.758588967359669,4.633333333333334
2024-07-24 16:30:00,RE,21.547978135770773,1.863543906546829,1.3324338931809825,24.360883094283366,24.328691403550206,24.255819836473783,24.31371117054879,24.188147012143283,28.7,0.6090002374415915,0.5880645883161685,0.5493829747457557,0.6275927488383946,0.49259153550273155,0.6902014468691959,24.69797813577077,0.85,12.0,18.0,16.5,1.0,28.35,28.0,27.35,26.4,0.10322294558462312,1.0,12.0,0.08276389522358345,0.38382322713257966,0.4665871223561631,0.0,6.461007427722347,-6.92759455007851,4.633333333333334
2024-07-24 17:00:00,RE,21.59472041408573,1.8815810223954246,1.3453304310127283,24.396956509024402,24.354285652149713,24.33158254334133,24.35189596372785,24.27649873151363,28.5,0.6287949983116662,0.5985126372469444,0.5675050739096841,0.6320094579271474,0.5175085388556308,0.6968818601464535,24.74472041408573,0.85,12.0,18.0,17.0,1.0,28.2,27.8,26.9,25.9,0.10322294558462312,1.0,12.0,0.08346892776626709,0.38382322713257966,0.46729215489884673,0.0,6.557340371334256,-7.024632526233103,4.633333333333334
2024-07-24 17:30:00,RE,21.6214197136853,1.8876385789413888,1.3496615839430928,24.403746683864046,24.384954204746755,24.353799240627694,24.368547948411212,24.305951348970005,28.35,0.6275937547141122,0.6002184377926957,0.5840617047874654,0.6249808122777646,0.54279908123376,0.6991253996079217,24.771419713685297,0.85,12.0,18.0,17.5,1.0,28.0,27.35,26.4,25.45,0.10322294558462312,1.0,12.0,0.08304268419319931,0.38382322713257966,0.466865911325779,0.0,6.569980787791285,-7.0368466991170635,4.633333333333334
2024-07-24 18:00:00,RE,21.62490849202881,1.8839810016420988,1.3470464161741005,24.37624610465607,24.412406836752986,24.345722624909982,24.380090117376522,24.35706354747788,28.2,0.6161961058080183,0.5945750445070861,0.5822103833883238,0.619604233223977,0.5480980639440037,0.6977707413489255,24.774908492028807,0.85,12.0,18.0,18.0,1.0,27.8,26.9,25.9,25.0,0.10322294558462312,1.0,12.0,0.08208536413406033,0.38382322713257966,0.46590859126663997,0.0,6.549323377607132,-7.015231968873771,4.633333333333334
2024-07-24 18:30:00,RE,21.619205265692216,1.8757140999123554,1.3411355814373338,24.376539011149713,24.420725705913245,24.38015817016573,24.386301835015022,24.382709452410044,28.0,0.5922880352751615,0.5867139667645609,0.5694392087337075,0.6124537597270243,0.5608259328098258,0.6947089258934649,24.769205265692214,0.85,12.0,18.0,18.5,1.0,27.35,26.4,25.45,24.65,0.10322294558462312,1.0,12.0,0.08006712631639146,0.38382322713257966,0.4638903534489711,0.0,6.523254963978375,-6.987145317427347,4.633333333333334
2024-07-24 19:00:00,RE,21.61199528349038,1.8580427962145867,1.3285005992934291,24.35915167652225,24.39252909484155,24.387511294308997,24.381098064918294,24.374352531311747,27.8,0.5769784663180588,0.5759644215616898,0.570535266300997,0.5974508930758933,0.5638431232335395,0.688163998597995,24.76199528349038,0.85,12.0,18.0,19.0,0.0,26.9,25.9,25.0,24.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 19:30:00,RE,27.8,0.0,0.0,24.53648985107875,24.58636528557368,24.545573286065093,24.55294865199697,24.528506667402716,27.35,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,19.5,0.0,26.4,25.45,24.65,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 20:00:00,RE,27.35,0.0,0.0,24.685597807780205,24.751228847722864,24.676272488192165,24.69681596265711,24.655473867369594,26.9,0.0,0.0,0.0,0.0,0.0,0.0,27.35,0.0,15.0,15.0,20.0,0.0,25.9,25.0,24.3,23.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 20:30:00,RE,26.9,0.0,0.0,24.807745906430096,24.888423549575336,24.780840226223518,24.81395924433754,24.75647754333796,26.4,0.0,0.0,0.0,0.0,0.0,0.0,26.9,0.0,15.0,15.0,20.5,0.0,25.45,24.65,23.9,23.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 21:00:00,RE,26.4,0.0,0.0,24.90189734064074,24.996944489844445,24.858202416043458,24.90333107834235,24.83043605388775,25.9,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,21.0,0.0,25.0,24.3,23.5,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 21:30:00,RE,25.9,0.0,0.0,24.969311960311906,25.078081987801443,24.9095833073215,24.966181179816946,24.878566431462804,25.45,0.0,0.0,0.0,0.0,0.0,0.0,25.9,0.0,15.0,15.0,21.5,0.0,24.65,23.9,23.15,22.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 22:00:00,RE,25.45,0.0,0.0,25.01344292209787,25.135318298350377,24.938402058492034,25.005953026725184,24.904280942046977,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.45,0.0,15.0,15.0,22.0,0.0,24.3,23.5,22.8,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 22:30:00,RE,25.0,0.0,0.0,25.035337990603466,25.16972897492461,24.945673965859893,25.02368514052255,24.908588299654863,24.65,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,22.5,0.0,23.9,23.15,22.700000000000003,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 23:00:00,RE,24.65,0.0,0.0,25.04049778102631,25.186841171053,24.9368686373962,25.024869309199033,24.896951826170394,24.3,0.0,0.0,0.0,0.0,0.0,0.0,24.65,0.0,15.0,15.0,23.0,0.0,23.5,22.8,22.6,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 23:30:00,RE,24.3,0.0,0.0,25.029675380880125,25.187433318355616,24.91270954871337,25.010250190285078,24.870088993992727,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,23.5,0.0,23.15,22.700000000000003,22.5,22.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 00:00:00,RE,23.9,0.0,0.0,25.00133998874052,25.169998819029612,24.871637619021268,24.97828893172225,24.826434989263053,23.5,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,0.0,0.0,22.8,22.6,22.4,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 00:30:00,RE,23.5,0.0,0.0,24.956279689247197,25.135348872173278,24.81441392616531,24.929765929794748,24.766745414746214,23.15,0.0,0.0,0.0,0.0,0.0,0.0,23.5,0.0,15.0,15.0,0.5,0.0,22.700000000000003,22.5,22.299999999999997,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 01:00:00,RE,23.15,0.0,0.0,24.89749710323107,25.08650817292548,24.744015299487874,24.867676462953984,24.693991871082634,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.15,0.0,15.0,15.0,1.0,0.0,22.6,22.4,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 01:30:00,RE,22.8,0.0,0.0,24.825609733585672,25.024115305143834,24.66103461101092,24.792631022121054,24.608762236883916,22.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,1.5,0.0,22.5,22.299999999999997,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 02:00:00,RE,22.700000000000003,0.0,0.0,24.752457295574317,24.960030116412362,24.577288053515428,24.716462626125605,24.522867936224138,22.6,0.0,0.0,0.0,0.0,0.0,0.0,22.700000000000003,0.0,15.0,15.0,2.0,0.0,22.4,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 02:30:00,RE,22.6,0.0,0.0,24.678096717273473,24.894328761173806,24.492810091107234,24.63922180794995,24.436338879094052,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,2.5,0.0,22.299999999999997,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 03:00:00,RE,22.5,0.0,0.0,24.602582364996167,24.827083966920984,24.407633637007407,24.560956826592204,24.34920362953482,22.4,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,3.0,0.0,22.2,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 03:30:00,RE,22.4,0.0,0.0,24.52596615857134,24.758365188409538,24.321790123342073,24.481713769395554,24.261489466205752,22.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,3.5,0.0,22.2,22.2,22.2,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 04:00:00,RE,22.299999999999997,0.0,0.0,24.44829768143563,24.68823875493111,24.235309567791678,24.401536649772755,24.173222440226493,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.299999999999997,0.0,15.0,15.0,4.0,0.0,22.2,22.2,22.2,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 04:30:00,RE,22.2,0.0,0.0,24.369624285771028,24.61676801095921,24.148220637241053,24.32046750053298,24.0844274304163,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,4.5,0.0,22.2,22.2,22.5,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 05:00:00,RE,22.2,0.0,0.0,24.29449119291133,24.548513450466043,24.065050708565206,24.243046463008998,23.999628196047567,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.0,0.0,22.2,22.2,22.8,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 05:30:00,RE,22.2,0.0,0.0,24.22273908923032,24.48333034519507,23.985623426679773,24.169109372173594,23.918644927225426,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.5,0.0,22.2,22.5,23.05,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 06:00:00,RE,22.2,0.0,0.0,24.154215830214955,24.421080479661292,23.909770372479183,24.09849945042578,23.84130590550028,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,6.0,0.0,22.2,22.8,23.3,23.9,0.24522053172912867,1.0,12.0,0.013214496508593476,0.38382322713257966,0.3970377236411731,0.0,3.0572215071023527,-3.454259230743526,4.633333333333334
2024-07-25 06:30:00,RE,20.47273998111502,0.6651535760590868,0.4755848068822469,23.94295539128171,24.19003817116554,23.762426422014673,23.936899216883774,23.68809420110821,22.2,0.3174713247450194,0.2961363081985974,0.25,0.4131270874017909,0.25,0.24635317631818027,23.622739981115018,0.85,12.0,18.0,6.5,0.0,22.5,23.05,23.6,24.1,0.24522053172912867,1.0,12.0,0.020084875032721904,0.38382322713257966,0.40390810216530154,0.0,2.72893068442873,-3.1328387865940317,4.633333333333334
2024-07-25 07:00:00,RE,20.33620661947043,0.9737357561616339,0.6962210656555681,23.784488237348036,23.993619225693536,23.609875408104195,23.769022406575314,23.53610262933959,22.2,0.26552492037905223,0.2599590331324803,0.25,0.34768094344894407,0.25,0.360642872652457,23.48620661947043,0.85,12.0,18.0,7.0,0.0,22.8,23.3,23.9,24.3,0.24522053172912867,1.0,13.99490662139219,0.02443874878449245,0.1901640449218687,0.21460279370636115,0.0,7.152930471793017,-7.367533265499378,4.965817770232031
2024-07-25 07:30:00,RE,21.78230894343469,1.0974737237641992,0.6122818016220373,23.708680040324964,23.841531857983593,23.508562279439595,23.678130455642144,23.460180840431246,22.5,0.25,0.25,0.25,0.2951178073563105,0.25,0.4064717495422959,23.36131997908834,0.85,13.99490662139219,19.99490662139219,7.5,0.0,23.05,23.6,24.1,24.450000000000003,0.20452101564966935,1.0,13.99490662139219,0.026915715890677365,0.1901640449218687,0.21707976081254607,0.0,7.324385601549996,-7.541465362362542,4.965817770232031
2024-07-25 08:00:00,RE,21.827371317640868,1.1569495059334005,0.645463406129648,23.63268664643006,23.725525156226148,23.45206290649901,23.570610796473243,23.40099030487583,22.8,0.25023404076088446,0.25,0.25,0.2853097369262586,0.25,0.4284998170123705,23.406382353294518,0.85,13.99490662139219,19.99490662139219,8.0,1.0,23.3,23.9,24.3,24.6,0.20452101564966935,1.0,13.99490662139219,0.031848278878931637,0.1901640449218687,0.22201232380080033,0.0,7.30640109165588,-7.528413415456681,4.965817770232031
2024-07-25 08:30:00,RE,21.822669510082157,1.259959796817254,0.7029329610923392,23.570765504342116,23.667545258163592,23.41310034061213,23.55301548736393,23.40161411323082,23.05,0.33584370923987694,0.3124621869851195,0.28098928648965393,0.36566937420425677,0.25,0.46665177659898294,23.401680545735807,0.85,13.99490662139219,19.99490662139219,8.5,1.0,23.6,24.1,24.450000000000003,24.8,0.20452101564966935,1.0,13.99490662139219,0.03521631840276423,0.1901640449218687,0.22538036332463293,0.0,7.395185494351186,-7.620565857675819,4.965817770232031
2024-07-25 09:00:00,RE,21.845825137561818,1.3216349172030275,0.7373415788180889,23.53776167584232,23.625300258489812,23.41773207609444,23.51845006490215,23.39795351097104,23.3,0.33866647872743133,0.3214923658371997,0.28424491535602603,0.3714072118810446,0.2556952990182502,0.4894944137788991,23.424836173215468,0.85,13.99490662139219,19.99490662139219,9.0,1.0,23.9,24.3,24.6,25.0,0.20452101564966935,1.0,13.99490662139219,0.037614118952734234,0.1901640449218687,0.22777816387460292,0.0,7.525799032018763,-7.7535771958933655,4.965817770232031
2024-07-25 09:30:00,RE,21.87963890897562,1.362264192739707,0.7600086964770637,23.551234095929455,23.60312218554607,23.424290407169703,23.488261779051903,23.393866183416193,23.6,0.34608483584948174,0.3266193655587333,0.2951832050156303,0.3790752037929147,0.26107390456119445,0.5045422936072989,23.45864994462927,0.85,13.99490662139219,19.99490662139219,9.5,1.0,24.1,24.450000000000003,24.8,25.2,0.20452101564966935,1.0,13.99490662139219,0.03960293188080077,0.1901640449218687,0.22976697680266947,0.0,7.7429014001312,-7.9726683769338695,4.965817770232031
2024-07-25 10:00:00,RE,21.93520047777269,1.3942131869379164,0.7778330755980482,23.55101024266196,23.592493560731786,23.45607747608159,23.49290746003809,23.38127495197218,23.9,0.36200687268863274,0.33249637908718227,0.30657080923217195,0.390052447337766,0.26686317951957234,0.5163752544214505,23.51421151342634,0.85,13.99490662139219,19.99490662139219,10.0,1.0,24.3,24.6,25.0,25.4,0.10322294558462312,1.0,13.99490662139219,0.04141467121051701,0.1901640449218687,0.2315787161323857,0.0,7.831190120331475,-8.06276883646386,4.965817770232031
2024-07-25 10:30:00,RE,21.957572518686543,1.4220944791866326,0.7933880793124354,23.555770526511402,23.59795399450603,23.489119447297348,23.510012943933404,23.410866197572407,24.1,0.37419424178194427,0.3440401546822661,0.321993158767474,0.40183725008090815,0.2707701593432622,0.526701658958012,23.536583554340194,0.85,13.99490662139219,19.99490662139219,10.5,1.0,24.450000000000003,24.8,25.2,25.549999999999997,0.10322294558462312,1.0,13.99490662139219,0.04314849318684752,0.1901640449218687,0.23331253810871622,0.0,7.977423215956868,-8.210735754065585,4.965817770232031
2024-07-25 11:00:00,RE,21.994351816241746,1.4477898960695104,0.807723580747965,23.587607186700964,23.62553243836488,23.519272863591553,23.550850200219585,23.458924028214458,24.3,0.3845935122042421,0.355460752558283,0.3353762204630945,0.4136807641939445,0.2808772031876458,0.5362184800257446,23.573362851895396,0.85,13.99490662139219,19.99490662139219,11.0,1.0,24.6,25.0,25.4,25.7,0.10322294558462312,1.0,13.99490662139219,0.045018403155159606,0.1901640449218687,0.23518244807702832,0.0,8.189124002376754,-8.424306450453782,4.965817770232031
2024-07-25 11:30:00,RE,22.047004818968407,1.4745167950534035,0.822634547185959,23.63622863316778,23.663179689101888,23.574548724196283,23.564396025120192,23.515897564129123,24.450000000000003,0.3987544637684508,0.3702820522270765,0.34734566272726336,0.4280776774293243,0.294149050648205,0.5461173315012605,23.626015854622057,0.85,13.99490662139219,19.99490662139219,11.5,1.0,24.8,25.2,25.549999999999997,25.9,0.10322294558462312,1.0,13.99490662139219,0.0469637115568179,0.1901640449218687,0.2371277564786866,0.0,8.407144732266035,-8.644272488744722,4.965817770232031
2024-07-25 12:00:00,RE,22.10052307206435,1.5013299038097716,0.837593610151155,23.689393940495414,23.699822420339192,23.57285661302715,23.642290394958287,23.544525815154447,24.6,0.41392110249844566,0.3780649614115048,0.3624119990041283,0.4419246302359394,0.3080273734195408,0.5560481125221376,23.679534107718002,0.85,13.99490662139219,19.99490662139219,12.0,1.0,25.0,25.4,25.7,26.1,0.10322294558462312,1.0,13.99490662139219,0.048851396211755965,0.1901640449218687,0.23901544113362466,0.0,8.615051780919334,-8.854067222052958,4.965817770232031
2024-07-25 12:30:00,RE,22.15091599069876,1.5264637236771628,0.8516157959919856,23.72504422703738,23.75413042719322,23.605654722651142,23.669223077776753,23.583783484656927,24.8,0.42845988653392886,0.3968204300713528,0.36575993620152036,0.4537977555804621,0.3161916426914615,0.5653569346952454,23.72992702635241,0.85,13.99490662139219,19.99490662139219,12.5,1.0,25.2,25.549999999999997,25.9,25.9,0.10322294558462312,1.0,13.99490662139219,0.050884734815350004,0.1901640449218687,0.2410487797372187,0.0,8.842901498475847,-9.083950278213065,4.965817770232031
2024-07-25 13:00:00,RE,22.205449202754885,1.5526420332893707,0.8662207038141121,23.776241928463417,23.831993717838376,23.6711215658547,23.724390569152447,23.64331120661876,25.0,0.4389033589100647,0.4054631616998063,0.37538874258106586,0.46792065073951883,0.32673507860015916,0.5750526049219891,23.784460238408535,0.85,13.99490662139219,19.99490662139219,13.0,1.0,25.4,25.7,26.1,25.7,0.10322294558462312,1.0,13.99490662139219,0.05322198679566124,0.1901640449218687,0.24338603171752993,0.0,9.165854976927422,-9.409241008644951,4.965817770232031
2024-07-25 13:30:00,RE,22.281554618810187,1.581682051139824,0.882422161820438,23.827778813922738,23.870613131477647,23.720033207907502,23.786209275684914,23.696914502574906,25.2,0.45075415625988147,0.4182173629940491,0.3902120122859277,0.48465813080780784,0.3407420816782163,0.5858081670888237,23.860565654463837,0.85,13.99490662139219,19.99490662139219,13.5,1.0,25.549999999999997,25.9,25.9,25.549999999999997,0.10322294558462312,1.0,13.99490662139219,0.05509541541476716,0.1901640449218687,0.24525946033663587,0.0,9.451870925610024,-9.697130385946659,4.965817770232031
2024-07-25 14:00:00,RE,22.34784335633427,1.6042119292060724,0.894991605656791,23.881363647635492,23.92072114681536,23.770657715468243,23.85249043628527,23.77856338133388,25.4,0.46114908666113286,0.43101266576823716,0.40093356642554856,0.49215455084495785,0.35326457478579365,0.5941525663726194,23.92685439198792,0.85,13.99490662139219,19.99490662139219,14.0,1.0,25.7,26.1,25.7,25.4,0.10322294558462312,1.0,13.99490662139219,0.05674165974284657,0.1901640449218687,0.24690570466471526,0.0,9.780127257601123,-10.027032962265839,4.965817770232031
2024-07-25 14:30:00,RE,22.42269765134383,1.6235001038053316,0.9057524995514792,23.96372471972227,23.953797857241117,23.841317053467645,23.903984173975424,23.80703776895922,25.549999999999997,0.4704444348850766,0.4434620568434906,0.41102739973195773,0.5000383433264652,0.37073088838777546,0.6012963347427154,24.001708686997482,0.85,13.99490662139219,19.99490662139219,14.5,1.0,25.9,25.9,25.549999999999997,25.2,0.10322294558462312,1.0,13.99490662139219,0.05783345720137326,0.1901640449218687,0.24799750212324195,0.0,10.061655392190813,-10.309652894314056,4.965817770232031
2024-07-25 15:00:00,RE,22.48590133466861,1.6360435795115982,0.9127505184905507,24.003675816825695,24.01612294825391,23.897514962974746,23.946699800192228,23.868136582346505,25.7,0.4830118547210957,0.4512363150362247,0.42325656802928047,0.5022502542508755,0.3770686301797533,0.6059420664857771,24.06491237032226,0.85,13.99490662139219,19.99490662139219,15.0,1.0,26.1,25.7,25.4,25.0,0.10322294558462312,1.0,12.0,0.059116871160964174,0.38382322713257966,0.44294009829354386,0.0,4.432570548141135,-4.875510646434679,4.633333333333334
2024-07-25 15:30:00,RE,20.977438680524298,1.6505467966939833,1.1801409596361978,23.952285529396857,23.9631347205089,23.8819296121941,23.932204993450387,23.859577570451915,25.9,0.4867961659910013,0.45626690697139816,0.43188484379028075,0.5109428760432148,0.38924700748400953,0.611313628405179,24.127438680524296,0.85,12.0,18.0,15.5,1.0,25.9,25.549999999999997,25.2,24.35,0.10322294558462312,1.0,13.99490662139219,0.05834624331790956,0.1901640449218687,0.24851028823977825,0.0,10.321338274791257,-10.569848563031035,4.965817770232031
2024-07-25 16:00:00,RE,22.543421238404218,1.6418690716084252,0.9160005669601818,24.02560605347459,24.034686398654635,23.95458436591362,23.991343387843738,23.923584274946002,26.1,0.47161559361397154,0.45021164660849566,0.42687461898178275,0.49190481644574097,0.38869263166932366,0.6080996561512686,24.122432274057868,0.85,13.99490662139219,19.99490662139219,16.0,1.0,25.7,25.4,25.0,23.7,0.10322294558462312,1.0,12.0,0.05879571416664684,0.38382322713257966,0.4426189412992265,0.0,4.664002359455974,-5.106621300755201,4.633333333333334
2024-07-25 16:30:00,RE,21.054178239545287,1.6469414896432273,1.1775631650949072,23.99944562454481,24.027912215002488,23.95973755374587,23.975678598733047,23.903116871002393,25.9,0.48354439177791536,0.45715620359469333,0.437808287791456,0.5031590080688079,0.4015781189524624,0.6099783294974915,24.204178239545286,0.85,12.0,18.0,16.5,1.0,25.549999999999997,25.2,24.35,23.049999999999997,0.10322294558462312,1.0,12.0,0.05770812971827368,0.38382322713257966,0.4415313568508533,0.0,4.566454742955623,-5.007986099806476,4.633333333333334
2024-07-25 17:00:00,RE,21.022070397246107,1.6346134747830445,1.1687486344698765,23.98774853048944,24.012115321105068,23.957270060617258,23.970796327367882,23.890758623977867,25.7,0.4615820214457401,0.4432706938859631,0.4294543486383033,0.48587752112399374,0.3923743202370773,0.6054123980677942,24.172070397246106,0.85,12.0,18.0,17.0,1.0,25.4,25.0,23.7,22.4,0.10322294558462312,1.0,12.0,0.05550443674425388,0.38382322713257966,0.43932766387683353,0.0,4.478904404044843,-4.918232067921677,4.633333333333334
2024-07-25 17:30:00,RE,20.992959874119546,1.6090474763576113,1.1504689455956918,23.940298226716838,23.97324967251478,23.924238237085472,23.953752350711103,23.876366990749588,25.549999999999997,0.44558040532709997,0.4307272523242063,0.41910343861800303,0.4644033667431834,0.3844944038673197,0.5959435097620782,24.142959874119544,0.85,12.0,18.0,17.5,1.0,25.2,24.35,23.049999999999997,21.75,0.10322294558462312,1.0,13.99490662139219,0.052497739684289016,0.1901640449218687,0.24266178460615773,0.0,10.221626554383933,-10.464288338990091,4.965817770232031
2024-07-25 18:00:00,RE,22.521421580517334,1.5727977825044828,0.87746561854441,24.020696100621514,24.01713825597546,23.964075163148223,24.005241314719665,23.91625207639974,25.4,0.42284487798894854,0.41605100479597135,0.4032554752184126,0.4390394038726527,0.376794404405144,0.5825176972238825,24.100432616170984,0.85,13.99490662139219,19.99490662139219,18.0,1.0,25.0,23.7,22.4,21.1,0.10322294558462312,1.0,12.0,0.050509622778338356,0.38382322713257966,0.43433284991091803,0.0,4.442506883398538,-4.876839733309456,4.633333333333334
2024-07-25 18:30:00,RE,20.980774021424146,1.547879008278668,1.1067334909192474,23.982023390620125,23.954217470636777,23.931248425389718,23.948864093855388,23.89049799017391,25.2,0.4270410838671019,0.414731734637318,0.40083221847513806,0.43334502503566796,0.37922239717959727,0.5732885215846918,24.130774021424145,0.85,12.0,18.0,18.5,1.0,24.35,23.049999999999997,21.75,20.55,0.10322294558462312,1.0,13.99490662139219,0.04730125061357743,0.1901640449218687,0.23746529553544612,0.0,10.090283987024593,-10.327749282560038,4.965817770232031
2024-07-25 19:00:00,RE,22.49227870618567,1.5058859285210775,0.8401354213654636,23.96935937964064,23.984872331126503,23.956587884504412,23.979166694959684,23.9232338396154,25.0,0.40100877225401244,0.39032039488011544,0.3837060173118144,0.4008047236625216,0.3684216444853029,0.5577355290818805,24.07128974183932,0.85,13.99490662139219,19.99490662139219,19.0,0.0,23.7,22.4,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 19:30:00,RE,25.0,0.0,0.0,24.038238207556812,24.07105307622581,24.008041429701713,24.0431041936865,23.971688316832708,24.35,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,19.5,0.0,23.049999999999997,21.75,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 20:00:00,RE,24.35,0.0,0.0,24.074767488216757,24.124105687795648,24.027929565365135,24.074914504970607,23.988712342575237,23.7,0.0,0.0,0.0,0.0,0.0,0.0,24.35,0.0,15.0,15.0,20.0,0.0,22.4,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 20:30:00,RE,23.7,0.0,0.0,24.080402951247002,24.145520931844842,24.017672734923703,24.07604335224693,23.97572028715935,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.7,0.0,15.0,15.0,20.5,0.0,21.75,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 21:00:00,RE,23.049999999999997,0.0,0.0,24.056534818440888,24.136722489911826,23.97862746185214,24.047871401395817,23.93406287423718,22.4,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,21.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 21:30:00,RE,22.4,0.0,0.0,24.004490751611048,24.099069977865792,23.91208922606879,23.991717188333006,23.865030044896507,21.75,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,21.5,0.0,20.55,19.45,18.35,17.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 22:00:00,RE,21.75,0.0,0.0,23.92553866778855,24.03386182886183,23.819295210895696,23.90883991485802,23.769853692876165,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.75,0.0,15.0,15.0,22.0,0.0,20.0,18.9,17.8,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 22:30:00,RE,21.1,0.0,0.0,23.820889427738067,23.942338046563048,23.70142692640539,23.80044211868941,23.649710276696737,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,22.5,0.0,19.45,18.35,17.700000000000003,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 23:00:00,RE,20.55,0.0,0.0,23.696199403489853,23.83018283446771,23.564112714717147,23.672172223348387,23.510223314245383,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,23.0,0.0,18.9,17.8,17.6,17.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 23:30:00,RE,20.0,0.0,0.0,23.55237043033281,23.698324606916664,23.408227642554877,23.52492447329771,23.35226326510434,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,23.5,0.0,18.35,17.700000000000003,17.5,17.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 00:00:00,RE,19.45,0.0,0.0,23.390263760967834,23.547649999605415,23.23460739863991,23.359552871999313,23.176661418174646,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,0.0,0.0,17.8,17.6,17.4,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 00:30:00,RE,18.9,0.0,0.0,23.21070189172428,23.379005749623172,23.044050065701114,23.176872992759343,22.984211654356788,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,0.5,0.0,17.700000000000003,17.5,17.299999999999997,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 01:00:00,RE,18.35,0.0,0.0,23.01447030659669,23.193200490890128,22.837317812744566,22.97766370808517,22.77567212991073,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,1.0,0.0,17.6,17.4,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 01:30:00,RE,17.8,0.0,0.0,22.80231914279984,22.991006468800073,22.61513851117106,22.762668841221338,22.551766884064747,17.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,1.5,0.0,17.5,17.299999999999997,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 02:00:00,RE,17.700000000000003,0.0,0.0,22.595214781373844,22.79341117770407,22.39845727816836,22.55284874336638,22.333437374281832,17.6,0.0,0.0,0.0,0.0,0.0,0.0,17.700000000000003,0.0,15.0,15.0,2.0,0.0,17.4,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 02:30:00,RE,17.6,0.0,0.0,22.39293011621202,22.600207674707384,22.187026700650787,22.34797054991489,22.12043269243915,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.6,0.0,15.0,15.0,2.5,0.0,17.299999999999997,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 03:00:00,RE,17.5,0.0,0.0,22.19524826098248,22.411198329345552,21.9806104991215,22.14781187516872,21.912513221279386,17.4,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,3.0,0.0,17.2,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 03:30:00,RE,17.4,0.0,0.0,22.00196208923827,22.226194404525003,21.77898302666103,21.95216034078613,21.709450126321816,17.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,17.4,0.0,15.0,15.0,3.5,0.0,17.2,17.2,17.2,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 04:00:00,RE,17.299999999999997,0.0,0.0,21.812873795222547,22.04501565632138,21.581928790461284,21.760813125450753,21.511024870637335,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.299999999999997,0.0,15.0,15.0,4.0,0.0,17.2,17.2,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 04:30:00,RE,17.2,0.0,0.0,21.627794474437533,21.867489951786915,21.389241994890526,21.57357653480547,21.317028751458654,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,4.5,0.0,17.2,17.2,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 05:00:00,RE,17.2,0.0,0.0,21.451043723087842,21.697952903956505,21.205226105120452,21.394765590739222,21.131762457643013,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.0,0.0,17.2,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 05:30:00,RE,17.2,0.0,0.0,21.28224675554889,21.53604502327846,21.029490930390033,21.22400113915596,20.95483314704908,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.5,0.0,17.2,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 06:00:00,RE,17.2,0.0,0.0,21.12104565154919,21.38142299723093,20.86166383852248,21.06092108789394,20.78586565543187,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.4097939832336865,0.7000000000000001,13.99490662139219,0.011557691205625,0.13311483144530814,0.14467252265093314,5.397008943675214,0.06565684137753683,-5.607338307703684,4.965817770232031
