timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-26 06:30:00,RE,18.362372298548156,0.5224500000000001,0.2667268020904075,20.934478820727954,21.150837096597844,20.65759481139746,20.855432410717423,20.607638973208893,17.2,0.25,0.25,0.25,0.25,0.25,0.1935,19.46768002350571,0.5950000000000001,13.99490662139219,18.85490662139219,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.25,0.4097939832336865,1.0,13.99490662139219,0.015800647338346796,0.1901640449218687,0.2059646922602155,5.947402246371254,0.0,-6.1533669386314696,4.965817770232031
2024-07-26 07:00:00,RE,17.77004500115148,0.8097975000000001,0.45178691891447376,20.708635195748304,20.905252547080917,20.45875914434316,20.6352901091447,20.39725851094041,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,19.34905603680513,0.85,13.99490662139219,19.99490662139219,7.0,0.0,19.4,21.7,23.9,24.6,0.4097939832336865,0.9,13.99490662139219,0.019902754622702398,0.17114764042968184,0.19105039505238425,6.465290171936358,0.0,-6.656340566988742,4.965817770232031
2024-07-26 07:30:00,RE,17.79800792918121,0.9678386250000001,0.524675958264617,20.49889699174486,20.6898404622782,20.275361647830746,20.39567204148345,20.209648512790025,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,19.219117861269496,0.765,13.99490662139219,19.614906621392187,7.5,0.0,20.549999999999997,22.799999999999997,24.25,25.0,0.4097939832336865,0.9,13.99490662139219,0.022817686888775446,0.17114764042968184,0.19396532731845728,6.791867984202936,0.008003286128537799,-6.993836597649931,4.965817770232031
2024-07-26 08:00:00,RE,18.126517082866606,1.05476124375,0.5717976654474918,20.358535072603182,20.543847707316363,20.168528886336354,20.269545695031905,20.075806670306324,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,19.54762701495489,0.765,13.99490662139219,19.614906621392187,8.0,1.0,21.7,23.9,24.6,25.4,0.3125257387152688,0.9,13.99490662139219,0.024640777041065418,0.17114764042968184,0.19578841747074727,6.868883716916766,0.17175873751002574,-7.236430871897539,4.965817770232031
2024-07-26 08:30:00,RE,18.586103638463413,1.1025686840625,0.5977146043980729,20.35077230900716,20.49225525990411,20.14751043903237,20.22321213544389,20.04848242277894,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,20.0072135705517,0.765,13.99490662139219,19.614906621392187,8.5,1.0,22.799999999999997,24.25,25.0,25.75,0.24522053172912867,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,6.801490271946241,0.27855775024170853,-7.295925483724532,4.965817770232031
2024-07-26 09:00:00,RE,18.74640170182243,1.128862776234375,0.6297937886350196,20.374962205269433,20.5276487589766,20.169798699678168,20.242263513825964,20.082346278357353,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,20.32541273747608,0.85,13.99490662139219,19.99490662139219,9.0,1.0,23.9,24.6,25.4,26.1,0.24522053172912867,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,6.604823888833378,0.549940576688064,-7.371253605850006,4.965817770232031
2024-07-26 09:30:00,RE,19.048752188734845,1.1433245269289063,0.6378620153069857,20.470464829184436,20.621830163589166,20.22878426877755,20.297856611525138,20.171416349256955,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.627763224388495,0.85,13.99490662139219,19.99490662139219,9.5,1.0,24.25,25.0,25.75,26.4,0.11583004884346641,1.0,13.99490662139219,0.02666818603141475,0.1901640449218687,0.21683223095328344,6.322903545414242,0.5638245428809036,-7.1035603192484285,4.965817770232031
2024-07-26 10:00:00,RE,19.06190822850273,1.1512784898108985,0.6422995399765672,20.588925858071917,20.727244520742477,20.35123964014554,20.420809449691774,20.265973440519808,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.64091926415638,0.85,13.99490662139219,19.99490662139219,10.0,1.0,24.6,25.4,26.1,26.7,0.10322294558462312,1.0,13.99490662139219,0.026858918512906664,0.1901640449218687,0.21702296343477537,5.910003696261281,0.7760034489280414,-6.903030108624098,4.965817770232031
2024-07-26 10:30:00,RE,19.245795688648858,1.1556531693959942,0.6447401785448369,20.772409791688833,20.879146234439588,20.505476640482343,20.604965603839776,20.417994337026897,24.25,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.82480672430251,0.85,13.99490662139219,19.99490662139219,10.5,1.0,25.0,25.75,26.4,26.95,0.10322294558462312,1.0,13.99490662139219,0.02696443887657663,0.1901640449218687,0.21712848379844532,5.474498879985083,1.0225005708596675,-6.714127934643196,4.965817770232031
2024-07-26 11:00:00,RE,19.430035363800258,1.1580592431677967,0.6460825297573852,20.946739369488295,21.061535639703635,20.66696985478435,20.77292001877171,20.602837357281842,24.6,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.009046399453908,0.85,13.99490662139219,19.99490662139219,11.0,1.0,25.4,26.1,26.7,27.2,0.10322294558462312,1.0,13.99490662139219,0.02702266230687881,0.1901640449218687,0.2171867072287475,5.01722138599029,1.316064411138543,-6.550472504357581,4.965817770232031
2024-07-26 11:30:00,RE,19.62238368528443,1.1593825837422882,0.6468208229242869,21.117148747251363,21.245983492913883,20.850707656207945,20.981568742720423,20.770148588925807,25.0,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.20139472093808,0.85,13.99490662139219,19.99490662139219,11.5,1.0,25.75,26.4,26.95,27.5,0.10322294558462312,1.0,13.99490662139219,0.02705474190339202,0.1901640449218687,0.21721878682526072,4.5497043079453725,1.6702495835028979,-6.437172678273531,4.965817770232031
2024-07-26 12:00:00,RE,19.827703249164315,1.1601104210582585,0.6472268841660826,21.30868556753393,21.445051416468857,21.023026799270326,21.16626694840689,20.95756065242925,25.4,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.406714284817966,0.85,13.99490662139219,19.99490662139219,12.0,1.0,26.1,26.7,27.2,27.8,0.10322294558462312,1.0,13.99490662139219,0.027072402848296186,0.1901640449218687,0.21723644777016488,4.033392638314156,2.074065018474672,-6.3246941045589935,4.965817770232031
2024-07-26 12:30:00,RE,20.036695862653367,1.1605107315820422,0.6474502178490705,21.49216551144846,21.649025307283956,21.241571840007328,21.396915536966453,21.15353652766549,25.75,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,21.615706898307018,0.85,13.99490662139219,19.99490662139219,12.5,1.0,26.4,26.95,27.5,27.35,0.10322294558462312,1.0,13.99490662139219,0.027082121562969096,0.1901640449218687,0.2172461664848378,3.5101732557426786,2.549350817324604,-6.27677023955212,4.965817770232031
2024-07-26 13:00:00,RE,20.25803047690885,1.1607309023701233,0.6475730513747138,21.698409328057007,21.838917278977892,21.480060537663295,21.603118688659574,21.359147655156875,26.1,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,21.8370415125625,0.85,13.99490662139219,19.99490662139219,13.0,1.0,26.7,27.2,27.8,26.9,0.10322294558462312,1.0,13.99490662139219,0.027087468427854068,0.1901640449218687,0.21725151334972276,2.9550659793129483,3.079772245378645,-6.252089738041317,4.965817770232031
2024-07-26 13:30:00,RE,20.481842962549663,1.160851996303568,0.6476406098138177,21.964963829078705,22.050977688344517,21.707920782340626,21.796093213184474,21.56991252842578,26.4,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.060853998203314,0.85,13.99490662139219,19.99490662139219,13.5,1.0,26.95,27.5,27.35,26.4,0.10322294558462312,1.0,13.99490662139219,0.027090409679070497,0.1901640449218687,0.2172544546009392,2.394490579833924,3.677289846766038,-6.289034881200902,4.965817770232031
2024-07-26 14:00:00,RE,20.711932833521523,1.1609185979669623,0.6476777669553246,22.17838605232708,22.29015503155519,21.898947162505586,22.02868586123375,21.814844732710544,26.7,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.290943869175173,0.85,13.99490662139219,19.99490662139219,14.0,1.0,27.2,27.8,26.9,25.9,0.10322294558462312,1.0,13.99490662139219,0.02709202751109653,0.1901640449218687,0.21725607243296524,1.8526790907914226,4.333521424296195,-6.403456587520583,4.965817770232031
2024-07-26 14:30:00,RE,20.943984179405927,1.1609552288818294,0.6476982033831536,22.395761763608647,22.52659003130089,22.10426001266971,22.25224779306607,22.01578221777184,26.95,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,22.522995215059577,0.85,13.99490662139219,19.99490662139219,14.5,1.0,27.5,27.35,26.4,25.45,0.10322294558462312,1.0,13.99490662139219,0.027212510740984422,0.1901640449218687,0.21737655566285313,1.284723350002718,5.005902235027076,-6.508002140692647,4.965817770232031
2024-07-26 15:00:00,RE,21.164143560278855,1.1636767365446279,0.6492165355115904,22.613802483429357,22.74303067274723,22.333207068245134,22.4816081477235,22.258904927849343,27.2,0.25,0.25,0.25,0.2530879751481729,0.25,0.4309913839054177,22.743154595932506,0.85,13.99490662139219,19.99490662139219,15.0,1.0,27.8,26.9,25.9,25.0,0.10322294558462312,1.0,13.99490662139219,0.028747494514841362,0.1901640449218687,0.21891153943671005,0.7470022793871625,5.758535932236545,-6.724449751060417,4.965817770232031
2024-07-26 15:30:00,RE,21.39368116718013,1.197288164067044,0.6679683880187537,22.82790440662956,22.954778497614637,22.54337624932397,22.700727974956436,22.479208312701072,27.5,0.25,0.25,0.25,0.28979876425182743,0.25,0.44344006076557185,22.97269220283378,0.85,13.99490662139219,19.99490662139219,15.5,1.0,27.35,26.4,25.45,24.35,0.10322294558462312,1.0,13.99490662139219,0.031152140537942616,0.1901640449218687,0.2213161854598113,0.3046490607659944,6.543277632624089,-7.069242878849895,4.965817770232031
2024-07-26 16:00:00,RE,21.617534417976998,1.2464333251676951,0.6953865276317046,23.046619829047188,23.161246189048942,22.77527816933033,22.92279196297648,22.6926317461612,27.8,0.2826275614109526,0.25,0.25,0.3248454903187251,0.25,0.46164197228433146,23.196545453630648,0.85,13.99490662139219,19.99490662139219,16.0,1.0,26.9,25.9,25.0,23.7,0.10322294558462312,1.0,13.99490662139219,0.03411160315531033,0.1901640449218687,0.22427564807717904,0.04419533306160517,7.389936666040242,-7.658407647179026,4.965817770232031
2024-07-26 16:30:00,RE,21.844460083299147,1.302045936630315,0.726412864938852,23.266099060959863,23.365686661095552,23.02072610631755,23.115807794209626,22.91160933387679,27.35,0.31940902680520206,0.28018998429478137,0.25,0.3575189846685902,0.25,0.4822392357890055,23.423471118952797,0.85,13.99490662139219,19.99490662139219,16.5,1.0,26.4,25.45,24.35,23.049999999999997,0.10322294558462312,1.0,13.99490662139219,0.03688515088219314,0.1901640449218687,0.22704919580406185,0.0,7.967863199160175,-8.194912394964236,4.965817770232031
2024-07-26 17:00:00,RE,21.991957714996534,1.3501699468650532,0.7532613033568034,23.428539314818664,23.52215753128995,23.23240445304687,23.312797692791907,23.11881215140132,26.9,0.3442945209281856,0.3020701118310365,0.27329618507435066,0.37756593703518493,0.25,0.500062943283353,23.570968750650184,0.85,13.99490662139219,19.99490662139219,17.0,1.0,25.9,25.0,23.7,22.4,0.10322294558462312,1.0,13.99490662139219,0.03904074992367785,0.1901640449218687,0.22920479484554654,0.0,8.459065761008759,-8.688270555854306,4.965817770232031
2024-07-26 17:30:00,RE,22.113165632699165,1.3853310016520617,0.7728776946249978,23.569376032427304,23.64177734748587,23.3878376709071,23.49235726900785,23.290117516984047,26.4,0.35752986356532324,0.324005510389347,0.29974383878719935,0.38750289309131514,0.25623652055035206,0.5130855561674302,23.692176668352815,0.85,13.99490662139219,19.99490662139219,17.5,1.0,25.45,24.35,23.049999999999997,21.75,0.10322294558462312,1.0,13.99490662139219,0.040352299097210165,0.1901640449218687,0.23051634401907886,0.0,8.81611863170503,-9.04663497572411,4.965817770232031
2024-07-26 18:00:00,RE,22.199075762999527,1.405879641318661,0.7843418033717605,23.68666904587536,23.730113490004936,23.539022604125105,23.619204393290328,23.42653737834667,25.9,0.3652355832682266,0.3413423343540568,0.31437076821070026,0.38888613444218906,0.27848825386345677,0.5206961634513558,23.778086798653177,0.85,13.99490662139219,19.99490662139219,18.0,1.0,25.0,23.7,22.4,21.1,0.10322294558462312,1.0,13.99490662139219,0.040792864319167836,0.1901640449218687,0.23095690924103654,0.0,9.068174205334106,-9.299131114575143,4.965817770232031
2024-07-26 18:30:00,RE,22.258679186164205,1.4126491320778707,0.7881185097368991,23.7324726982794,23.801663088539325,23.647237727291664,23.723025504130177,23.522888791720753,25.45,0.3679485944206364,0.34828214613202685,0.32784728481976866,0.3837052233111651,0.29401631924756694,0.5232033822510632,23.837690221817855,0.85,13.99490662139219,19.99490662139219,18.5,1.0,24.35,23.049999999999997,21.75,20.75,0.10322294558462312,1.0,13.99490662139219,0.04057586548322337,0.1901640449218687,0.23073991040509206,0.0,9.195992635133369,-9.42673254553846,4.965817770232031
2024-07-26 19:00:00,RE,22.288587794398843,1.40932297051908,0.7862628405326131,23.7695642344549,23.867617519357893,23.691932962617358,23.787948450799682,23.622864832679838,25.0,0.3575186914016152,0.35131190142205065,0.3337029953712822,0.3756469454461031,0.30261850597765644,0.5219714705626222,23.867598830052493,0.85,13.99490662139219,19.99490662139219,19.0,0.0,23.7,22.4,21.1,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 19:30:00,RE,25.0,0.0,0.0,23.84743384390443,23.95907473098679,23.755295979299575,23.860490770513696,23.684835915209245,24.35,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,19.5,0.0,23.049999999999997,21.75,20.75,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 20:00:00,RE,24.35,0.0,0.0,23.89254932092873,24.017166368092383,23.786557660231093,23.90051868584058,23.71476829902483,23.7,0.0,0.0,0.0,0.0,0.0,0.0,24.35,0.0,15.0,15.0,20.0,0.0,22.4,21.1,20.4,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 20:30:00,RE,23.7,0.0,0.0,23.906384601486938,24.043393881528225,23.787162565520696,23.909495344977753,23.714103725568712,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.7,0.0,15.0,15.0,20.5,0.0,21.75,20.75,20.0,19.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 21:00:00,RE,23.049999999999997,0.0,0.0,23.890347294420025,24.039191156859456,23.758490250072263,23.888818054453754,23.68421905791812,22.4,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,21.0,0.0,21.1,20.4,19.6,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 21:30:00,RE,22.4,0.0,0.0,23.845781666171124,24.00592755480078,23.70185818881901,23.839821242003335,23.626429200311804,21.75,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,21.5,0.0,20.75,20.0,19.25,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 22:00:00,RE,21.75,0.0,0.0,23.773971491193425,23.944910814834746,23.618524570322155,23.763779286113184,23.541989886297774,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.75,0.0,15.0,15.0,22.0,0.0,20.4,19.6,18.9,18.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 22:30:00,RE,21.1,0.0,0.0,23.676142774089723,23.857389828167182,23.509690964657658,23.66190921823809,23.432100341414372,20.75,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,22.5,0.0,20.0,19.25,18.6,18.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 23:00:00,RE,20.75,0.0,0.0,23.566966349255686,23.75805728589966,23.390004871248063,23.548873303417377,23.311405826050727,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.75,0.0,15.0,15.0,23.0,0.0,19.6,18.9,18.3,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 23:30:00,RE,20.4,0.0,0.0,23.44695286353918,23.647444708034175,23.259954652041902,23.425174004763594,23.180392563878446,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,23.5,0.0,19.25,18.6,18.05,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 00:00:00,RE,20.0,0.0,0.0,23.31433998467992,23.523809696172638,23.117756692700016,23.289041174549233,23.037274898503917,19.6,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,0.0,0.0,18.9,18.3,17.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 00:30:00,RE,19.6,0.0,0.0,23.169694685369322,23.38773825984487,22.963957641528516,23.141034321694516,22.88259752807124,19.25,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,0.5,0.0,18.6,18.05,17.5,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 01:00:00,RE,19.25,0.0,0.0,23.0158084245277,23.24204003815185,22.801329547659734,22.983937777218262,22.719130639308034,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.25,0.0,15.0,15.0,1.0,0.0,18.3,17.8,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 01:30:00,RE,18.9,0.0,0.0,22.853097045423954,23.087148236435016,22.630269718015047,22.81816057724344,22.547269760539173,18.6,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,1.5,0.0,18.05,17.5,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 02:00:00,RE,18.6,0.0,0.0,22.684207678379877,22.92572656579544,22.45340758070437,22.646343351267486,22.36964262131491,18.3,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,2.0,0.0,17.8,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 02:30:00,RE,18.3,0.0,0.0,22.509418332852782,22.758068870334647,22.271004239572672,22.46875790046045,22.186508703355738,18.05,0.0,0.0,0.0,0.0,0.0,0.0,18.3,0.0,15.0,15.0,2.5,0.0,17.5,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 03:00:00,RE,18.05,0.0,0.0,22.331244507874406,22.586705771169587,22.085559048791904,22.28791379493973,22.00036581170473,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.05,0.0,15.0,15.0,3.0,0.0,17.2,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 03:30:00,RE,17.8,0.0,0.0,22.149838505020057,22.411804011466955,21.897208891596268,22.103957674167443,21.811349350178016,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,3.5,0.0,17.2,17.2,17.2,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 04:00:00,RE,17.5,0.0,0.0,21.963095772294153,22.231272830950942,21.703834491474435,21.914779578829908,21.617338629420004,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,4.0,0.0,17.2,17.2,17.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 04:30:00,RE,17.2,0.0,0.0,21.771256462540915,22.04536555355815,21.505661939358085,21.720614497782563,21.418558391096106,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,4.5,0.0,17.2,17.2,17.5,18.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 05:00:00,RE,17.2,0.0,0.0,21.588049921726572,21.867824103648033,21.31640715208697,21.53518684538235,21.228723263496782,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.0,0.0,17.2,17.2,17.8,18.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 05:30:00,RE,17.2,0.0,0.0,21.413087675248878,21.69827201898387,21.135668830243056,21.358103437340144,21.047430716639425,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.5,0.0,17.2,17.5,18.05,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 06:00:00,RE,17.2,0.0,0.0,21.245998729862677,21.536349778129598,20.96306373288212,21.188988782659838,20.87429633439065,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,6.0,0.0,17.2,17.8,18.3,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 06:30:00,RE,17.2,0.0,0.0,21.086428787018857,21.381714038113767,20.798225864902424,21.027484287440146,20.70895299934307,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,6.5,0.0,17.5,18.05,18.6,19.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 07:00:00,RE,17.2,0.0,0.0,20.93403949160301,21.234036906398646,20.640805700981815,20.87324749450534,20.551050114372632,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,7.0,0.0,17.8,18.3,18.9,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 07:30:00,RE,17.2,0.0,0.0,20.788507714480875,21.09300524561071,20.490469444437633,20.725951357252598,20.400252859225862,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,7.5,0.0,18.05,18.6,19.75,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 08:00:00,RE,17.5,0.0,0.0,20.663024867329234,20.971820009558225,20.360398319437937,20.598783546176232,20.269741480560697,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,8.0,0.0,18.3,18.9,20.6,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 08:30:00,RE,17.8,0.0,0.0,20.55668874829942,20.869588109128106,20.24968039506323,20.4908382865983,20.158603113935467,18.05,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,8.5,0.0,18.6,19.75,21.4,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 09:00:00,RE,18.05,0.0,0.0,20.466387754625945,20.78320664421734,20.155194777285384,20.399000563701378,20.06371597380837,18.3,0.0,0.0,0.0,0.0,0.0,0.0,18.05,0.0,15.0,15.0,9.0,0.0,18.9,20.6,22.2,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 09:30:00,RE,18.3,0.0,0.0,20.391400305667776,20.711962345227562,20.076211012307542,20.322545538334815,19.984348754986993,18.6,0.0,0.0,0.0,0.0,0.0,0.0,18.3,0.0,15.0,15.0,9.5,0.0,19.75,21.4,23.049999999999997,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 10:00:00,RE,18.6,0.0,0.0,20.333287291912725,20.657424039692323,20.0142815167537,20.263030989109748,19.922053061012576,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,10.0,0.0,20.6,22.2,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 10:30:00,RE,18.9,0.0,0.0,20.291289363776652,20.618839957906168,19.968638848499786,20.219694594599808,19.87606067326701,19.75,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,10.5,0.0,21.4,23.049999999999997,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 11:00:00,RE,19.75,0.0,0.0,20.289431342406704,20.62024215980039,19.963300100317294,20.216558337842816,19.870387942969995,20.6,0.0,0.0,0.0,0.0,0.0,0.0,19.75,0.0,15.0,15.0,11.0,0.0,22.2,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 11:30:00,RE,20.6,0.0,0.0,20.325906931998404,20.659831262609373,19.996451595803016,20.251813212639888,19.903220485536345,21.4,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,11.5,0.0,23.049999999999997,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 12:00:00,RE,21.4,0.0,0.0,20.396741120058476,20.733638855791952,20.06411127399188,20.321481618071093,19.97057556368721,22.2,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,12.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 12:30:00,RE,22.2,0.0,0.0,20.500387769655845,20.840125107281313,20.164726266662246,20.424014945257895,20.070899663321285,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,12.5,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 13:00:00,RE,23.049999999999997,0.0,0.0,20.63762032002133,20.980069477453654,20.299063584662445,20.56018427272129,20.204959178471828,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,13.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 13:30:00,RE,23.9,0.0,0.0,20.80692740562037,21.15196635096824,20.465605723352635,20.72847598044883,20.371236015440594,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,13.5,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 14:00:00,RE,23.9,0.0,0.0,20.968615672367456,21.31612786517467,20.624653465801767,20.889194561328633,20.53003039474577,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,14.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 14:30:00,RE,23.9,0.0,0.0,21.12302796711092,21.47290211124181,20.77654405984069,21.042680806068844,20.68167902698221,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,14.5,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 15:00:00,RE,23.9,0.0,0.0,21.27049170859093,21.62262151623593,20.92159957714786,21.189260169795745,20.82650347076801,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,15.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 15:30:00,RE,23.9,0.0,0.0,21.41131958170434,21.765603548005313,21.060127596176205,21.329243462154935,20.96481081458345,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,15.5,0.0,23.9,23.9,23.9,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 16:00:00,RE,23.9,0.0,0.0,21.545810200527644,21.902151388345075,21.192421854348275,21.462927506357964,21.096894327927195,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,16.0,0.0,23.9,23.9,23.9,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 16:30:00,RE,23.9,0.0,0.0,21.6742487415039,22.032554575869547,21.318762870902603,21.590595768571855,21.22303408317047,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,16.5,0.0,23.9,23.9,23.049999999999997,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 17:00:00,RE,23.9,0.0,0.0,21.796907548136222,22.157089619955418,21.439418541711987,21.712518958986124,21.3434975494278,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,17.0,0.0,23.9,23.9,22.2,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 17:30:00,RE,23.9,0.0,0.0,21.914046708470092,22.276020587057424,21.554644707334948,21.828955605831748,21.45854015970355,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,17.5,0.0,23.9,23.049999999999997,21.4,19.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 18:00:00,RE,23.9,0.0,0.0,22.025914606588938,22.38959966063984,21.664685695504875,21.94015260356932,21.56840585251689,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,18.0,0.0,23.9,22.2,20.6,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 18:30:00,RE,23.9,0.0,0.0,22.132748449292436,22.498067675911045,21.769774839207155,22.0463457364087,21.67332758915363,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,18.5,0.0,23.049999999999997,21.4,19.75,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 19:00:00,RE,23.9,0.0,0.0,22.234774769074274,22.601654630495048,21.870134971442834,22.147760178270307,21.773527847641716,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.0,0.0,22.2,20.6,18.9,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 19:30:00,RE,23.9,0.0,0.0,22.33220990446593,22.70058017212277,21.965978897727908,22.244610970248143,21.86921909449784,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.5,0.0,21.4,19.75,18.7,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 20:00:00,RE,23.049999999999997,0.0,0.0,22.387010458764962,22.756804064377246,22.01925984733015,22.298853476586977,21.922354235245436,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,20.0,0.0,20.6,18.9,18.5,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 20:30:00,RE,22.2,0.0,0.0,22.401094988120537,22.77224788148027,22.031893154200294,22.312405070140564,21.934848294659393,21.4,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,20.5,0.0,19.75,18.7,18.35,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 21:00:00,RE,21.4,0.0,0.0,22.378545713655114,22.750996726813657,22.00795796226128,22.289346841984237,21.91078012139972,20.6,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,21.0,0.0,18.9,18.5,18.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 21:30:00,RE,20.6,0.0,0.0,22.321011156540635,22.694701874107043,21.949099853959524,22.231326234094947,21.851795015936734,19.75,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,21.5,0.0,18.7,18.35,18.0,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 22:00:00,RE,19.75,0.0,0.0,22.227815654496307,22.602690289772227,21.854640360531345,22.137666553560674,21.757214240219582,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.75,0.0,15.0,15.0,22.0,0.0,18.5,18.2,17.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 22:30:00,RE,18.9,0.0,0.0,22.100563950043973,22.476569226732476,21.726181544307433,22.009971558650445,21.628639599409702,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,22.5,0.0,18.35,18.0,17.5,16.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 23:00:00,RE,18.7,0.0,0.0,21.970038572291994,22.347123611529515,21.5945033748136,21.879022838511176,21.496850817436265,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,23.0,0.0,18.2,17.8,17.2,16.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 23:30:00,RE,18.5,0.0,0.0,21.836386836538853,22.214503049010688,21.459750722946985,21.744966810778173,21.361992530651634,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,23.5,0.0,18.0,17.5,16.95,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 00:00:00,RE,18.35,0.0,0.0,21.701999428894606,22.081100411805206,21.324311940414372,21.610193304293155,21.22645286677231,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,0.0,0.0,17.8,17.2,16.7,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 00:30:00,RE,18.2,0.0,0.0,21.56690945459435,21.94695089327397,21.188217903095726,21.474734605599963,21.090262487767554,18.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,0.5,0.0,17.5,16.95,16.4,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 01:00:00,RE,18.0,0.0,0.0,21.4288985291376,21.809838103076643,21.04924809745642,21.336371548347966,20.951200675818015,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,1.0,0.0,17.2,16.7,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 01:30:00,RE,17.8,0.0,0.0,21.288098095326408,21.669895388438196,20.90753193307088,21.19523482867231,20.809396645406203,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,1.5,0.0,16.95,16.4,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 02:00:00,RE,17.5,0.0,0.0,21.14013368103672,21.522750095958475,20.758692996082694,21.046949261382053,20.660473796362922,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,2.0,0.0,16.7,16.1,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 02:30:00,RE,17.2,0.0,0.0,20.985327665390066,21.368726341640343,20.603051811258972,20.89183654461986,20.50475247552659,16.95,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,2.5,0.0,16.4,16.1,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 03:00:00,RE,16.95,0.0,0.0,20.826237920447515,21.21038365626653,20.44316447975232,20.732453900111967,20.344788614127893,16.7,0.0,0.0,0.0,0.0,0.0,0.0,16.95,0.0,15.0,15.0,3.0,0.0,16.1,16.1,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 03:30:00,RE,16.7,0.0,0.0,20.663057214027376,21.047916391734535,20.279222078163464,20.568993474606927,20.180773126492138,16.4,0.0,0.0,0.0,0.0,0.0,0.0,16.7,0.0,15.0,15.0,3.5,0.0,16.1,16.1,16.1,17.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 04:00:00,RE,16.4,0.0,0.0,20.493719639396144,20.879260154106483,20.109157084646107,20.399388768249615,20.010638335799992,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,4.0,0.0,16.1,16.1,16.1,18.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 04:30:00,RE,16.1,0.0,0.0,20.31850225562332,20.704693447171692,19.93324501583703,20.223916273678384,19.83465961068899,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.1,16.1,17.1,19.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 05:00:00,RE,16.1,0.0,0.0,20.15116965412027,20.537982242048965,19.765248990124363,20.056340041362855,19.666599928207987,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,5.0,0.0,16.1,16.1,18.1,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 05:30:00,RE,16.1,0.0,0.0,19.99136701968486,20.378773041156762,19.604812785568768,19.896304739501527,19.506102931438626,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,5.5,0.0,16.1,17.1,19.15,21.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 06:00:00,RE,16.1,0.0,0.0,19.83875550379904,20.226728254304707,19.451596210218174,19.743471026223958,19.35282829952389,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,6.0,0.0,16.1,18.1,20.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 06:30:00,RE,16.1,0.0,0.0,19.693011506128084,20.081525482860997,19.305274380758355,19.59751483004388,19.206451026045315,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,6.5,0.0,17.1,19.15,21.2,22.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 07:00:00,RE,16.1,0.0,0.0,19.55382598835232,19.94285683613225,19.16553703362423,19.458126662691907,19.066660729873277,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,7.0,0.0,18.1,20.2,22.2,23.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 07:30:00,RE,16.1,0.0,0.0,19.420903818876464,19.8104282785063,19.032087867111137,19.32501096287077,18.93316099702898,17.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,7.5,0.0,19.15,21.2,22.65,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 08:00:00,RE,17.1,0.0,0.0,19.338963147027023,19.72895900597352,18.949643913091137,19.242885469541587,18.850668752162676,18.1,0.0,0.0,0.0,0.0,0.0,0.0,17.1,0.0,15.0,15.0,8.0,0.0,20.2,22.2,23.1,24.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 08:30:00,RE,18.1,0.0,0.0,19.305709805410807,19.69615585070471,18.915909937002034,19.209455623412214,18.816888658315357,19.15,0.0,0.0,0.0,0.0,0.0,0.0,18.1,0.0,15.0,15.0,8.5,0.0,21.2,22.65,23.6,24.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 09:00:00,RE,19.15,0.0,0.0,19.32120286416732,19.712078837422997,18.930943989836944,19.224780120358666,18.831878668691164,20.2,0.0,0.0,0.0,0.0,0.0,0.0,19.15,0.0,15.0,15.0,9.0,0.0,22.2,23.1,24.1,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 09:30:00,RE,20.2,0.0,0.0,19.38324873527979,19.77453528973896,18.99255151029428,19.286665014942525,18.893444128600063,21.2,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,9.5,0.0,22.65,23.6,24.55,25.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 10:00:00,RE,21.2,0.0,0.0,19.4875025421922,19.879181201700707,19.096386692331038,19.39076508927011,18.99723914281306,22.2,0.0,0.0,0.0,0.0,0.0,0.0,21.2,0.0,15.0,15.0,10.0,0.0,23.1,24.1,25.0,25.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 10:30:00,RE,22.2,0.0,0.0,19.63206492779355,20.024118047624174,19.24054929117614,19.535180660252955,19.141363381386473,22.65,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,10.5,0.0,23.6,24.55,25.45,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 11:00:00,RE,22.65,0.0,0.0,19.79037200604284,20.182782735481087,19.398474573073216,19.693347530541573,19.299252029224082,23.1,0.0,0.0,0.0,0.0,0.0,0.0,22.65,0.0,15.0,15.0,11.0,0.0,24.1,25.0,25.9,26.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 11:30:00,RE,23.1,0.0,0.0,19.961805265770913,20.35455751238444,19.56954321728492,19.864646891667203,19.470285687908998,23.6,0.0,0.0,0.0,0.0,0.0,0.0,23.1,0.0,15.0,15.0,11.5,0.0,24.55,25.45,26.4,27.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 12:00:00,RE,23.6,0.0,0.0,20.14802402881122,20.54110242432714,19.755413772507097,20.05073778154218,19.656122831953095,24.1,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,12.0,0.0,25.0,25.9,26.9,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 12:30:00,RE,24.1,0.0,0.0,20.348362947514715,20.741752815232417,19.955420152744278,20.25095458137278,19.856097304515206,24.55,0.0,0.0,0.0,0.0,0.0,0.0,24.1,0.0,15.0,15.0,12.5,0.0,25.45,26.4,27.35,27.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 13:00:00,RE,24.55,0.0,0.0,20.559936614876552,20.953623938546958,20.166676245870786,20.462411625211004,20.06732292581202,25.0,0.0,0.0,0.0,0.0,0.0,0.0,24.55,0.0,15.0,15.0,13.0,0.0,25.9,26.9,27.8,27.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 13:30:00,RE,25.0,0.0,0.0,20.782239467207106,21.176210861312345,20.3886758148066,20.684603102076508,20.28929339415048,25.45,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,13.5,0.0,26.4,27.35,27.700000000000003,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 14:00:00,RE,25.45,0.0,0.0,21.014788691182787,21.40903137255329,20.620935403140304,20.917045962483066,20.52152519141371,25.9,0.0,0.0,0.0,0.0,0.0,0.0,25.45,0.0,15.0,15.0,14.0,0.0,26.9,27.8,27.6,27.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 14:30:00,RE,25.9,0.0,0.0,21.257123200079562,21.651624960788393,20.86299330999899,21.159278894171326,20.76355655780009,26.4,0.0,0.0,0.0,0.0,0.0,0.0,25.9,0.0,15.0,15.0,14.5,0.0,27.35,27.700000000000003,27.5,27.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 15:00:00,RE,26.4,0.0,0.0,21.511052656075982,21.905801837552914,21.116658611049036,21.413111343933615,21.017196512699087,26.9,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,15.0,0.0,27.8,27.6,27.4,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 15:30:00,RE,26.9,0.0,0.0,21.776055286552563,22.171040754863032,21.381408973551828,21.678021333456602,21.28192266962763,27.35,0.0,0.0,0.0,0.0,0.0,0.0,26.9,0.0,15.0,15.0,15.5,0.0,27.700000000000003,27.5,27.299999999999997,26.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 16:00:00,RE,27.35,0.0,0.0,22.049382798657696,22.444593920894196,21.654495569741997,21.951260373451056,21.554986149494386,27.8,0.0,0.0,0.0,0.0,0.0,0.0,27.35,0.0,15.0,15.0,16.0,0.0,27.6,27.4,27.2,25.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 16:30:00,RE,27.8,0.0,0.0,22.3306605727181,22.726087194453957,21.935543269103608,22.23245365664576,21.83601177276714,27.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,16.5,0.0,27.5,27.299999999999997,26.45,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 17:00:00,RE,27.700000000000003,0.0,0.0,22.594780846945785,22.990413270703527,22.199443821993945,22.4964932420967,22.09989124299262,27.6,0.0,0.0,0.0,0.0,0.0,0.0,27.700000000000003,0.0,15.0,15.0,17.0,0.0,27.4,27.2,25.7,24.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 17:30:00,RE,27.6,0.0,0.0,22.842515708833226,23.23834467352187,22.446968850004218,22.74415104620235,22.347396137057952,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.6,0.0,15.0,15.0,17.5,0.0,27.299999999999997,26.45,25.0,23.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 18:00:00,RE,27.5,0.0,0.0,23.07460250193573,23.470619163213385,22.67885525175403,22.976164249123244,22.579263310890344,27.4,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,18.0,0.0,27.2,25.7,24.3,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 18:30:00,RE,27.4,0.0,0.0,23.29174538934862,23.687941300868783,22.8958067654251,23.193236857912698,22.79619646190028,27.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,27.4,0.0,15.0,15.0,18.5,0.0,26.45,25.0,23.55,22.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 19:00:00,RE,27.299999999999997,0.0,0.0,23.49461684682793,23.890983942329687,23.09849546098097,23.396041199306627,22.998867621114766,27.2,0.0,0.0,0.0,0.0,0.0,0.0,27.299999999999997,0.0,15.0,15.0,19.0,0.0,25.7,24.3,22.8,21.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 19:30:00,RE,27.2,0.0,0.0,23.683859088720673,24.08038966492485,23.287563165236826,23.58521934533783,23.187918578164602,26.45,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.0,23.55,22.35,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 20:00:00,RE,26.45,0.0,0.0,23.830835429728243,24.227522130003234,23.43437282280117,23.73213447479763,23.334712242147194,25.7,0.0,0.0,0.0,0.0,0.0,0.0,26.45,0.0,15.0,15.0,20.0,0.0,24.3,22.8,21.9,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 20:30:00,RE,25.7,0.0,0.0,23.937447835390472,24.33428363415309,23.540826045775116,23.838688423431737,23.44115019125057,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,20.5,0.0,23.55,22.35,21.4,20.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 21:00:00,RE,25.0,0.0,0.0,24.0077626827979,24.404740870616198,23.610988873715236,23.908947444377308,23.511298432644296,24.3,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.0,0.0,22.8,21.9,20.9,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 21:30:00,RE,24.3,0.0,0.0,24.043413362071995,24.44052753143847,23.64649437439805,23.94454480938033,23.546790003175303,23.55,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,21.5,0.0,22.35,21.4,20.45,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 22:00:00,RE,23.55,0.0,0.0,24.043709760778754,24.44095379252374,23.646652127550137,23.944790292958213,23.546934453032414,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.55,0.0,15.0,15.0,22.0,0.0,21.9,20.9,20.0,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 22:30:00,RE,22.8,0.0,0.0,24.01024282154371,24.40761087186017,23.61305278181038,23.911274729775094,23.513322402645954,22.35,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,21.4,20.45,19.8,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 23:00:00,RE,22.35,0.0,0.0,23.958031894574244,24.355518382626464,23.560715406628916,23.859017366935216,23.460972894526886,21.9,0.0,0.0,0.0,0.0,0.0,0.0,22.35,0.0,15.0,15.0,23.0,0.0,20.9,20.0,19.6,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 23:30:00,RE,21.9,0.0,0.0,23.8879204593184,24.285520055408274,23.490483213330613,23.78886158542313,23.390729114273178,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.9,0.0,15.0,15.0,23.5,0.0,20.45,19.8,19.450000000000003,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 00:00:00,RE,21.4,0.0,0.0,23.798464038649072,24.196171652914902,23.400911468730737,23.69936281407909,23.301146304130885,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,0.0,0.0,20.0,19.6,19.3,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 00:30:00,RE,20.9,0.0,0.0,23.690533156909865,24.08834392853373,23.292870452637853,23.59139148744553,23.193094720444996,20.45,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,0.5,0.0,19.8,19.450000000000003,19.1,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 01:00:00,RE,20.45,0.0,0.0,23.567209164848922,23.965118451749714,23.16944128226915,23.468028870510484,23.06965545802497,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.45,0.0,15.0,15.0,1.0,0.0,19.6,19.3,18.9,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 01:30:00,RE,20.0,0.0,0.0,23.42918475243072,23.827188121420978,23.031316424567038,23.329967571337512,22.93152096241385,19.8,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,1.5,0.0,19.450000000000003,19.1,18.7,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 02:00:00,RE,19.8,0.0,0.0,23.28837143857134,23.686464655957035,22.89040718546152,23.189119030627324,22.790602519105224,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.8,0.0,15.0,15.0,2.0,0.0,19.3,18.9,18.5,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 02:30:00,RE,19.6,0.0,0.0,23.14489472383563,23.543073746438967,22.74683886211575,23.045608674249095,22.647025405745488,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,2.5,0.0,19.1,18.7,18.35,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 03:00:00,RE,19.450000000000003,0.0,0.0,23.00112446126303,23.399385427849214,22.602981113320542,22.901806283907884,22.503159262486943,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,3.0,0.0,18.9,18.5,18.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 03:30:00,RE,19.3,0.0,0.0,22.857073860506194,23.255413083596,22.458846963221117,22.75772500113203,22.35901709567503,19.1,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,3.5,0.0,18.7,18.35,18.0,19.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 04:00:00,RE,19.1,0.0,0.0,22.710505536783415,23.10891949483418,22.312198849876168,22.61112737608109,22.212361326369653,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,4.0,0.0,18.5,18.2,17.8,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 04:30:00,RE,18.9,0.0,0.0,22.561532787628163,22.96001811756664,22.16314990163174,22.46212664415744,22.063305066683018,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,18.35,18.0,19.0,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 05:00:00,RE,18.7,0.0,0.0,22.410263812184898,22.808817302276143,22.01180815605831,22.310830945170355,21.91195633868228,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,5.0,0.0,18.2,17.8,20.2,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 05:30:00,RE,18.5,0.0,0.0,22.256801940636578,22.655420523673715,21.85827678903569,22.15734355263769,21.758418303441577,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,18.0,19.0,21.4,23.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 06:00:00,RE,18.35,0.0,0.0,22.103495853307933,22.5021766001084,21.704904333529083,22.004013092768997,21.605039479786704,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,6.0,0.0,17.8,20.2,22.6,25.0,0.4097939832336865,1.0,13.99490662139219,0.011557691205625,0.1901640449218687,0.2017217361274937,3.134567515657494,0.36490124347249264,-3.7011904952574803,4.965817770232031
2024-07-29 06:30:00,RE,18.85428478093958,0.5224500000000001,0.291475431557725,21.874085218754733,22.229716669604024,21.484766571153887,21.744052839809292,21.398243669363076,18.0,0.25,0.25,0.25,0.25,0.25,0.1935,20.43329581659323,0.85,13.99490662139219,19.99490662139219,6.5,0.0,19.0,21.4,23.8,25.45,0.4097939832336865,1.0,13.99490662139219,0.015800647338346796,0.1901640449218687,0.2059646922602155,3.736257200735782,0.19971377282549124,-4.141935665821489,4.965817770232031
2024-07-29 07:00:00,RE,18.6320028050974,0.8097975000000001,0.45178691891447376,21.63003862633924,21.953450090111943,21.292196878566063,21.523252393592102,21.12854760991909,17.8,0.25,0.25,0.25,0.25,0.25,0.299925,20.21101384075105,0.85,13.99490662139219,19.99490662139219,7.0,0.0,20.2,22.6,25.0,25.9,0.4097939832336865,1.0,13.99490662139219,0.019902754622702398,0.1901640449218687,0.21006679954457108,4.327962694899961,0.08323022908823165,-4.621259723532764,4.965817770232031
2024-07-29 07:30:00,RE,18.40799565950689,0.9678386250000001,0.5399582369606856,21.41275530330943,21.676142602009943,21.069698505867233,21.292485857864616,20.892992341148855,19.0,0.25,0.25,0.25,0.25,0.25,0.35845875,19.98700669516054,0.85,13.99490662139219,19.99490662139219,7.5,0.0,21.4,23.8,25.45,26.4,0.3125257387152688,1.0,13.99490662139219,0.022817686888775446,0.1901640449218687,0.21298173181064414,4.650918693837649,0.4809262847424537,-5.344826710390747,4.965817770232031
2024-07-29 08:00:00,RE,18.98074082686758,1.05476124375,0.588452461886102,21.259537455200732,21.536970996777576,20.95912374916246,21.163617958808477,20.778912452375458,20.2,0.25,0.25,0.25,0.25,0.25,0.3906523125,20.55975186252123,0.85,13.99490662139219,19.99490662139219,8.0,1.0,22.6,25.0,25.9,26.9,0.24522053172912867,1.0,13.99490662139219,0.024640777041065418,0.1901640449218687,0.2148048219629341,4.765737262226185,0.8847217398991101,-5.865263824088229,4.965817770232031
2024-07-29 08:30:00,RE,19.33020430002245,1.1025686840625,0.615124285595081,21.220543916547943,21.48634796656889,20.913588925214885,21.12056204459892,20.727482622616993,21.4,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,20.9092153356761,0.85,13.99490662139219,19.99490662139219,8.5,1.0,23.8,25.45,26.4,27.35,0.24522053172912867,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,4.689415063944013,1.2637381548851376,-6.169030680365733,4.965817770232031
2024-07-29 09:00:00,RE,19.58980385889904,1.128862776234375,0.6297937886350196,21.257591525858043,21.499845988390078,20.94766032344242,21.145438543526044,20.77063349089539,22.6,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.16881489455269,0.85,13.99490662139219,19.99490662139219,9.0,1.0,25.0,25.9,26.9,27.8,0.20452101564966935,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,4.470499901172875,1.7057933514266481,-6.392782392928087,4.965817770232031
2024-07-29 09:30:00,RE,19.847048105181155,1.1433245269289063,0.6378620153069857,21.323414553649712,21.58317491961884,21.0567688170018,21.223863613400002,20.871778293983894,23.8,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.426059140834806,0.85,13.99490662139219,19.99490662139219,9.5,1.0,25.45,26.4,27.35,28.0,0.10322294558462312,1.0,13.99490662139219,0.02666818603141475,0.1901640449218687,0.21683223095328344,4.1713100034003485,1.8049061935805966,-6.193048427934229,4.965817770232031
2024-07-29 10:00:00,RE,19.89995062755883,1.1512784898108985,0.6422995399765672,21.456338768085676,21.671896805326316,21.17248128556852,21.36258283855242,20.99408029566637,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.47896166321248,0.85,13.99490662139219,19.99490662139219,10.0,1.0,25.9,26.9,27.8,28.2,0.10322294558462312,1.0,13.99490662139219,0.026858918512906664,0.1901640449218687,0.21702296343477537,3.7235385824651015,2.270880589566045,-6.211442135465922,4.965817770232031
2024-07-29 10:30:00,RE,20.131140816354492,1.1556531693959942,0.6447401785448369,21.650399348972837,21.84807833562398,21.35021121989489,21.518677576109987,21.1855563544681,25.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.710151852008142,0.85,13.99490662139219,19.99490662139219,10.5,1.0,26.4,27.35,28.0,28.35,0.10322294558462312,1.0,13.99490662139219,0.02696443887657663,0.1901640449218687,0.21712848379844532,3.2243740622073602,2.733616734383104,-6.17511928038891,4.965817770232031
2024-07-29 11:00:00,RE,20.338211596234654,1.1580592431677967,0.6460825297573852,21.868852139654983,22.030518933939177,21.52803970386385,21.72419450038461,21.39964659774266,25.9,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.917222631888304,0.85,13.99490662139219,19.99490662139219,11.0,1.0,26.9,27.8,28.2,28.5,0.10322294558462312,1.0,13.99490662139219,0.02702266230687881,0.1901640449218687,0.2171867072287475,2.711279888471781,3.286324061147542,-6.21479065684807,4.965817770232031
2024-07-29 11:30:00,RE,20.563717637005894,1.1593825837422882,0.6468208229242869,22.051426329340558,22.23554099887071,21.764678575051043,21.919409517327345,21.60638480246678,26.4,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.142728672659544,0.85,13.99490662139219,19.99490662139219,11.5,1.0,27.35,28.0,28.35,28.7,0.10322294558462312,1.0,13.99490662139219,0.02705474190339202,0.1901640449218687,0.21721878682526072,2.1740264063006123,3.9182685102513264,-6.309513703377199,4.965817770232031
