timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-29 12:00:00,RE,20.799381542502317,1.1601104210582585,0.6472268841660826,22.282472971481724,22.4176557083903,21.99238867686413,22.121714705827063,21.837715124835558,26.9,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.378392578155967,0.85,13.99490662139219,19.99490662139219,12.0,1.0,27.8,28.2,28.5,28.9,0.10322294558462312,1.0,13.99490662139219,0.027072402848296186,0.1901640449218687,0.21723644777016488,1.578846953179136,4.632090314463572,-6.428173715412873,4.965817770232031
2024-07-29 12:30:00,RE,21.043711653380974,1.1605107315820422,0.6474502178490705,22.512954702191077,22.659895101589974,22.23924873636827,22.3562594441048,22.073948109387604,27.35,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.622722689034624,0.85,13.99490662139219,19.99490662139219,12.5,1.0,28.0,28.35,28.7,28.6,0.10322294558462312,1.0,13.99490662139219,0.02902856655286716,0.1901640449218687,0.21919261147473584,0.9863395518006435,5.457082350951522,-6.662614514226901,4.965817770232031
2024-07-29 13:00:00,RE,21.303659289621592,1.2032419607607252,0.6712900177645622,22.74046904362127,22.918458753937493,22.4819082417489,22.579278994432798,22.30720586265825,27.8,0.25,0.25,0.25,0.2985951742005052,0.25,0.44564517065212045,22.882670325275242,0.85,13.99490662139219,19.99490662139219,13.0,1.0,28.2,28.5,28.9,28.3,0.10322294558462312,1.0,13.99490662139219,0.03261224337081057,0.1901640449218687,0.22277628829267926,0.4331099487743355,6.346231924965007,-7.002118162032022,4.965817770232031
2024-07-29 13:30:00,RE,21.56264843198568,1.274477466215596,0.7110323848708713,22.992406666037198,23.115992363854428,22.73683640384457,22.84773440299595,22.55680262957361,28.0,0.29615308102471594,0.25,0.25,0.35316002263054097,0.25,0.47202869119096147,23.14165946763933,0.85,13.99490662139219,19.99490662139219,13.5,1.0,28.35,28.7,28.6,28.05,0.10322294558462312,1.0,13.99490662139219,0.03666587741270003,0.1901640449218687,0.22682992233456872,0.10102183644669971,7.229679275774945,-7.557531034556214,4.965817770232031
2024-07-29 14:00:00,RE,21.802546324707944,1.3464892907170734,0.7512078612300008,23.219959804634502,23.328402362701954,22.996627771818073,23.091779403093938,22.801328555288528,28.2,0.34442375071076586,0.294800914830023,0.2562693704576545,0.3906912257641694,0.25,0.49869973730261974,23.381557360361594,0.85,13.99490662139219,19.99490662139219,14.0,1.0,28.5,28.9,28.3,27.8,0.10322294558462312,1.0,13.99490662139219,0.04126464798117611,0.1901640449218687,0.2314286929030448,0.0,8.145953737906913,-8.377382430809957,4.965817770232031
2024-07-29 14:30:00,RE,22.03632350980615,1.4198270913636672,0.7921231011437924,23.433906309727455,23.56891085694801,23.225882242269464,23.33654808162381,23.050812024893823,28.35,0.3865991085578895,0.340847671570329,0.3058957403820756,0.4292500931290316,0.25,0.525861885690247,23.6153345454598,0.85,13.99490662139219,19.99490662139219,14.5,1.0,28.7,28.6,28.05,27.5,0.10322294558462312,1.0,13.99490662139219,0.04660033723280364,0.1901640449218687,0.23676438215467233,0.0,9.08692870483415,-9.323693086988822,4.965817770232031
2024-07-29 15:00:00,RE,22.263080741631374,1.496394051723821,0.8348398928253676,23.663328264847717,23.75633611818852,23.434806244059516,23.560696101892134,23.27022971091577,28.5,0.42403617523207604,0.38515089358176985,0.3480993887128243,0.47066661119547804,0.2753019645513934,0.5542200191569707,23.842091777285024,0.85,13.99490662139219,19.99490662139219,15.0,1.0,28.9,28.3,27.8,27.2,0.10322294558462312,1.0,13.99490662139219,0.05183163595503482,0.1901640449218687,0.2419956808769035,0.0,9.992039357959966,-10.23403503883687,4.965817770232031
2024-07-29 15:30:00,RE,22.470355546924644,1.5645372005096159,0.8728570307333815,23.873845186239187,23.950230322125698,23.655494721818854,23.77697058451641,23.493785935790733,28.7,0.4630423479750524,0.4244722079926805,0.3855928959153022,0.5004234934402312,0.3174026087836009,0.5794582224109688,24.049366582578294,0.85,13.99490662139219,19.99490662139219,15.5,1.0,28.6,28.05,27.5,26.45,0.10322294558462312,1.0,13.99490662139219,0.05716936607177989,0.1901640449218687,0.24733341099364858,0.0,10.96056738176669,-11.20790079276034,4.965817770232031
2024-07-29 16:00:00,RE,22.682001149458785,1.6284369846106597,0.9085067908009424,24.07565913122022,24.14584613500031,23.878077234465145,24.008020279127052,23.704057346548904,28.9,0.4979503687571719,0.4620323433199738,0.4252384247008615,0.5306258851513157,0.36071801271836024,0.6031248091150591,24.261012185112435,0.85,13.99490662139219,19.99490662139219,16.0,1.0,28.3,27.8,27.2,25.7,0.10322294558462312,1.0,12.0,0.06456989939874004,0.38382322713257966,0.4483931265313197,0.0,5.517884049765349,-5.966277176296669,4.633333333333334
2024-07-29 16:30:00,RE,21.322012657942576,1.7094982553314189,1.2222912525619642,24.17078514970293,24.204429233806263,23.977827059389497,24.095076132677082,23.82073350309447,28.6,0.5421729159111404,0.5027513807075681,0.46450843994769386,0.5831137560534477,0.40124752948541087,0.6331475019745996,24.472012657942575,0.85,12.0,18.0,16.5,1.0,28.05,27.5,26.45,25.0,0.10322294558462312,1.0,12.0,0.06931043007198776,0.38382322713257966,0.45313365720456744,0.0,5.688717788267424,-6.141851445471992,4.633333333333334
2024-07-29 17:00:00,RE,21.373045445370526,1.7576320716408405,1.2567069312232007,24.225148756582637,24.26011824091123,24.080597719747253,24.16106104060966,23.96767689633666,28.3,0.5609808156530938,0.5207390090297189,0.4725632652049487,0.5871719606865112,0.41649386370248,0.6509748413484594,24.523045445370524,0.85,12.0,18.0,17.0,1.0,27.8,27.2,25.7,24.3,0.10322294558462312,1.0,12.0,0.07221409258524,0.38382322713257966,0.4560373197178197,0.0,5.842864001479877,-6.298901321197697,4.633333333333334
2024-07-29 17:30:00,RE,21.418439410456145,1.7858591416614036,1.2768892862879033,24.256755114058773,24.298552505176175,24.164191565095194,24.180430334091948,24.079018517463624,28.05,0.5646928491119362,0.5306770496244478,0.4935280013531326,0.5891763857555339,0.43725195734313155,0.6614293117264457,24.568439410456143,0.85,12.0,18.0,17.5,1.0,27.5,26.45,25.0,23.55,0.10322294558462312,1.0,12.0,0.07346676070492347,0.38382322713257966,0.45728998783750313,0.0,5.929302593220084,-6.386592581057586,4.633333333333334
2024-07-29 18:00:00,RE,21.44363255682719,1.7977655549703715,1.2854023718038154,24.285534650806035,24.29622682284362,24.202023583139777,24.210459825998267,24.135747341355085,27.8,0.5604860479459781,0.5245119971096629,0.5116273046274813,0.5850400400738448,0.4644885057482765,0.6658390944334709,24.59363255682719,0.85,12.0,18.0,18.0,1.0,27.2,25.7,24.3,22.8,0.10322294558462312,1.0,12.0,0.07240473525123109,0.38382322713257966,0.45622796238381075,0.0,5.933727990772892,-6.389955953156703,4.633333333333334
2024-07-29 18:30:00,RE,21.44491741287738,1.787681417860304,1.2781922137701172,24.299726580300234,24.309051948369117,24.241754610406673,24.216311326714035,24.18347576947297,27.5,0.5547497378814998,0.5216329950735501,0.513408243155906,0.5660269348726563,0.4777065768729711,0.6621042288371496,24.59491741287738,0.85,12.0,18.0,18.5,1.0,26.45,25.0,23.55,22.700000000000003,0.10322294558462312,1.0,12.0,0.07047900747680386,0.38382322713257966,0.4543022346093835,0.0,5.9014400926970225,-6.355742327306406,4.633333333333334
2024-07-29 19:00:00,RE,21.435532009077203,1.769100462204197,1.2649068304760007,24.294813484375357,24.317364256663513,24.243870709555697,24.21269609891255,24.200172675607313,27.2,0.5428209279515906,0.5092877341646452,0.5148824239450867,0.5511267516929925,0.4869605678885008,0.6552223934089618,24.585532009077202,0.85,12.0,18.0,19.0,0.0,25.7,24.3,22.8,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 19:30:00,RE,27.2,0.0,0.0,24.448046877578467,24.487582865113655,24.38139652762569,24.365124774461485,24.335164905204984,26.45,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.0,23.55,22.700000000000003,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 20:00:00,RE,26.45,0.0,0.0,24.560634768087436,24.61639163618354,24.478983683882532,24.476944159610717,24.43033248447076,25.7,0.0,0.0,0.0,0.0,0.0,0.0,26.45,0.0,15.0,15.0,20.0,0.0,24.3,22.8,22.6,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 20:30:00,RE,25.7,0.0,0.0,24.6344062035235,24.70565401255528,24.538429418107818,24.549981672428235,24.487467522669576,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,20.5,0.0,23.55,22.700000000000003,22.5,22.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 21:00:00,RE,25.0,0.0,0.0,24.673357924364943,24.75939958199029,24.563700094292965,24.588232497168963,24.510531484149446,24.3,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.0,0.0,22.8,22.6,22.4,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 21:30:00,RE,24.3,0.0,0.0,24.679056817768522,24.779226600800726,24.556333590049782,24.59326203479636,24.50105756736272,23.55,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,21.5,0.0,22.700000000000003,22.5,22.299999999999997,21.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 22:00:00,RE,23.55,0.0,0.0,24.65074926096894,24.764411403764694,24.51554857849754,24.564315243230524,24.4582599768314,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.55,0.0,15.0,15.0,22.0,0.0,22.6,22.4,22.2,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 22:30:00,RE,22.8,0.0,0.0,24.589965544225336,24.716512890595283,24.44284889246515,24.50292105728515,24.383638277873988,22.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,22.5,22.299999999999997,21.65,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 23:00:00,RE,22.700000000000003,0.0,0.0,24.527417094735195,24.666269810518497,24.36892069230422,24.43978960970732,24.307874555369658,22.6,0.0,0.0,0.0,0.0,0.0,0.0,22.700000000000003,0.0,15.0,15.0,23.0,0.0,22.4,22.2,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 23:30:00,RE,22.6,0.0,0.0,24.463183325472112,24.613787669045163,24.293819261150528,24.374999077270488,24.231020200378023,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,23.5,0.0,22.299999999999997,21.65,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 00:00:00,RE,22.5,0.0,0.0,24.397340075825866,24.55916722393813,24.217597394398755,24.308624118793315,24.15312429136101,22.4,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,0.0,0.0,22.2,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 00:30:00,RE,22.4,0.0,0.0,24.3299597724137,24.502504698860914,24.140305511650812,24.240736033447615,24.074233698249763,22.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,0.5,0.0,21.65,20.55,19.45,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 01:00:00,RE,22.299999999999997,0.0,0.0,24.261111582655086,24.443891987412172,24.061991763626526,24.171402911942472,23.994393181828524,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.299999999999997,0.0,15.0,15.0,1.0,0.0,21.1,20.0,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 01:30:00,RE,22.2,0.0,0.0,24.190861561435607,24.383416847978623,23.982702134263334,24.10068978090506,23.913645488646242,21.65,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,20.55,19.45,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 02:00:00,RE,21.65,0.0,0.0,24.099022791171006,24.300913089819584,23.882230538221485,24.008408740764335,23.81178144165716,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.65,0.0,15.0,15.0,2.0,0.0,20.0,18.9,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 02:30:00,RE,21.1,0.0,0.0,23.98656676556831,24.197372000777705,23.761530164001517,23.89553034742994,23.689751276782587,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.5,0.0,19.45,18.9,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 03:00:00,RE,20.55,0.0,0.0,23.854421261117736,24.073740260742706,23.62151130662145,23.76298148179559,23.548462469327372,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,3.0,0.0,18.9,18.9,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 03:30:00,RE,20.0,0.0,0.0,23.703472304367438,23.930921949009285,23.463043297823486,23.61164731511479,23.38878165820764,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,3.5,0.0,18.9,18.9,18.9,19.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 04:00:00,RE,19.45,0.0,0.0,23.534566050670904,23.769780461303867,23.28695634942143,23.442373185934624,23.211536483588297,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,4.0,0.0,18.9,18.9,18.9,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 04:30:00,RE,18.9,0.0,0.0,23.348510578390712,23.59114034054519,23.094043313697465,23.255966392567565,23.017517341826824,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,18.9,18.9,19.549999999999997,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 05:00:00,RE,18.9,0.0,0.0,23.17082760236313,23.42053902522066,22.90981136458108,23.077947904902025,22.832229061444618,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,5.0,0.0,18.9,18.9,20.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 05:30:00,RE,18.9,0.0,0.0,23.001140360256787,23.25761476908573,22.733869853174934,22.907940249181433,22.65527875367961,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,5.5,0.0,18.9,19.549999999999997,20.85,22.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 06:00:00,RE,18.9,0.0,0.0,22.83908904404523,23.102022104476873,22.56584570978206,22.74558293796827,22.486291209764026,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,6.0,0.0,18.9,20.2,21.5,22.8,0.4097939832336865,1.0,13.99490662139219,0.011557691205625,0.1901640449218687,0.2017217361274937,1.230330547354276,1.2671742546929028,-2.6992265381746723,4.965817770232031
2024-07-30 06:30:00,RE,19.591963727408952,0.5224500000000001,0.291475431557725,22.60037463180569,22.848570894734426,22.311259215987437,22.496229385844487,22.28290477691941,18.9,0.25,0.25,0.25,0.25,0.25,0.1935,21.170974763062603,0.85,13.99490662139219,19.99490662139219,6.5,0.0,19.549999999999997,20.85,22.15,23.55,0.4097939832336865,1.0,13.99490662139219,0.015800647338346796,0.1901640449218687,0.2059646922602155,1.7745485093623756,1.051792712841653,-3.032305914464244,4.965817770232031
2024-07-30 07:00:00,RE,19.450374236424278,0.8097975000000001,0.45178691891447376,22.376409200706682,22.619185096659013,22.104649810375435,22.292926855705343,22.057732017828776,18.9,0.25,0.25,0.25,0.25,0.25,0.299925,21.029385272077928,0.85,13.99490662139219,19.99490662139219,7.0,0.0,20.2,21.5,22.8,24.3,0.4097939832336865,1.0,13.99490662139219,0.019902754622702398,0.1901640449218687,0.21006679954457108,2.294377287280504,0.8737018077618829,-3.3781458945869582,4.965817770232031
2024-07-30 07:30:00,RE,19.321893950180485,0.9678386250000001,0.5399582369606856,22.169430561676354,22.397764766788264,21.890784514582577,22.098772686459164,21.854492895932633,19.549999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,20.900904985834135,0.85,13.99490662139219,19.99490662139219,7.5,0.0,20.85,22.15,23.55,25.0,0.3125257387152688,1.0,13.99490662139219,0.022817686888775446,0.1901640449218687,0.21298173181064414,2.6590947723405183,1.4652067093696126,-4.3372832135207755,4.965817770232031
2024-07-30 08:00:00,RE,19.71184503350602,1.05476124375,0.588452461886102,22.023602501950172,22.239729003028867,21.75512393658184,21.953718501534425,21.70963651222366,20.2,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.29085606915967,0.85,13.99490662139219,19.99490662139219,8.0,1.0,21.5,22.8,24.3,25.7,0.3125257387152688,1.0,13.99490662139219,0.024640777041065418,0.1901640449218687,0.2148048219629341,2.8576203193704917,1.6465557236151638,-4.718980864948589,4.965817770232031
2024-07-30 08:30:00,RE,19.81469321022324,1.1025686840625,0.615124285595081,21.938459423011906,22.14883957257333,21.681322962571777,21.876588012674123,21.63954939042788,20.85,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.39370424587689,0.85,13.99490662139219,19.99490662139219,8.5,1.0,22.15,23.55,25.0,26.45,0.24522053172912867,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,2.954585103971551,2.062512108693775,-5.232974674201909,4.965817770232031
2024-07-30 09:00:00,RE,20.031015563058922,1.128862776234375,0.6297937886350196,21.900133708867404,22.096910805476387,21.671705127954688,21.821619303969097,21.60046084578932,21.5,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.610026598712572,0.85,13.99490662139219,19.99490662139219,9.0,1.0,22.8,24.3,25.7,27.2,0.24522053172912867,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,2.957997567973365,2.335250293165528,-5.509737001467457,4.965817770232031
2024-07-30 09:30:00,RE,20.16113409725798,1.1433245269289063,0.6378620153069857,21.871111446291668,22.092199247898847,21.71746504099144,21.82381098631533,21.579418142555987,22.15,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.74014513291163,0.85,13.99490662139219,19.99490662139219,9.5,1.0,23.55,25.0,26.45,27.5,0.24522053172912867,1.0,13.99490662139219,0.02666818603141475,0.1901640449218687,0.21683223095328344,2.892857531492375,2.69003358349441,-5.799723345940068,4.965817770232031
2024-07-30 10:00:00,RE,20.319497179776,1.1512784898108985,0.6422995399765672,21.90123261527471,22.106855127954773,21.761697415998608,21.848092242955087,21.59640753483207,22.8,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.89850821542965,0.85,13.99490662139219,19.99490662139219,10.0,1.0,24.3,25.7,27.2,27.8,0.20452101564966935,1.0,13.99490662139219,0.026858918512906664,0.1901640449218687,0.21702296343477537,2.743913489983278,3.0248205387834917,-5.985756992201545,4.965817770232031
2024-07-30 10:30:00,RE,20.459601812807712,1.1556531693959942,0.6447401785448369,21.979807231042383,22.161706089318738,21.827111512329466,21.917379843398944,21.626168343943913,23.55,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.038612848461362,0.85,13.99490662139219,19.99490662139219,10.5,1.0,25.0,26.45,27.5,28.05,0.20452101564966935,1.0,13.99490662139219,0.02696443887657663,0.1901640449218687,0.21712848379844532,2.5057297262143567,3.538825016100039,-6.261683226112842,4.965817770232031
2024-07-30 11:00:00,RE,20.660385316490842,1.1580592431677967,0.6460825297573852,22.050275751176276,22.27482073802778,21.95693847458517,21.975453790659778,21.731051793122283,24.3,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.239396352144492,0.85,13.99490662139219,19.99490662139219,11.0,1.0,25.7,27.2,27.8,28.3,0.10322294558462312,1.0,13.99490662139219,0.02702266230687881,0.1901640449218687,0.2171867072287475,2.1920862985970135,3.5280881631904446,-5.937361169016206,4.965817770232031
2024-07-30 11:30:00,RE,20.656346424392137,1.1593825837422882,0.6468208229242869,22.20346405244932,22.37511250240081,22.096080917667145,22.087205211982255,21.853964718306443,25.0,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.235357460045787,0.85,13.99490662139219,19.99490662139219,11.5,1.0,26.45,27.5,28.05,28.6,0.10322294558462312,1.0,13.99490662139219,0.02705474190339202,0.1901640449218687,0.21721878682526072,1.827444970963903,4.035952385220034,-6.080616143009197,4.965817770232031
2024-07-30 12:00:00,RE,20.841109777963545,1.1601104210582585,0.6472268841660826,22.37287233832073,22.500785694718083,22.25956941702154,22.236245342858204,21.975637265153637,25.7,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.420120813617196,0.85,13.99490662139219,19.99490662139219,12.0,1.0,27.2,27.8,28.3,28.9,0.10322294558462312,1.0,13.99490662139219,0.027072402848296186,0.1901640449218687,0.21723644777016488,1.3584834842322575,4.633475236083603,-6.209195168086025,4.965817770232031
2024-07-30 12:30:00,RE,21.04416663015795,1.1605107315820422,0.6474502178490705,22.56978622964103,22.691934662639987,22.44102632197838,22.42206777150968,22.158218045766407,26.45,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.6231776658116,0.85,13.99490662139219,19.99490662139219,12.5,1.0,27.5,28.05,28.6,28.6,0.10322294558462312,1.0,13.99490662139219,0.02873235031918156,0.1901640449218687,0.21889639524105026,0.8361799665653553,5.4114097837127515,-6.466486145519157,4.965817770232031
2024-07-30 13:00:00,RE,21.2898053996286,1.1969656880739634,0.6677884783063407,22.771334236954377,22.93678679716364,22.626111827410533,22.622603880653973,22.370803324686765,27.2,0.25,0.25,0.25,0.29142065123895755,0.25,0.443320625212579,22.868816435282252,0.85,13.99490662139219,19.99490662139219,13.0,1.0,27.8,28.3,28.9,28.3,0.10322294558462312,1.0,13.99490662139219,0.03218187395357493,0.1901640449218687,0.22234591887544364,0.3708867521547248,6.317514273101573,-6.910746944131742,4.965817770232031
2024-07-30 13:30:00,RE,21.554578532850716,1.2663400875863673,0.7064925323534953,22.99778196476398,23.12469586845242,22.844595638911205,22.811199554617904,22.60464933739746,27.5,0.293166602564673,0.25,0.25,0.347804022800283,0.25,0.4690148472542101,23.133589568504366,0.85,13.99490662139219,19.99490662139219,13.5,1.0,28.05,28.6,28.6,28.05,0.10322294558462312,1.0,13.99490662139219,0.0361074087393866,0.1901640449218687,0.22627145366125528,0.08717400336081305,7.124617941657796,-7.438063398679864,4.965817770232031
2024-07-30 14:00:00,RE,21.77481600655126,1.3370229655514168,0.7459265879733724,23.203358323150553,23.323707485051255,23.030314338760718,23.03936101123787,22.825651993278374,27.8,0.3380896821701278,0.2805458284865722,0.2692858658852484,0.38498618813318997,0.25,0.4951936909449691,23.35382704220491,0.85,13.99490662139219,19.99490662139219,14.0,1.0,28.3,28.9,28.3,27.8,0.10322294558462312,1.0,13.99490662139219,0.040535372371675565,0.1901640449218687,0.23069941729354426,0.0,7.968900684432692,-8.199600101726237,4.965817770232031
2024-07-30 14:30:00,RE,21.992217600390212,1.408700550597447,0.7859155917714531,23.4140939802262,23.528302243807204,23.25826852260569,23.2417015587665,23.072322566975828,28.05,0.37758142855742316,0.32506059550953204,0.3063825015342356,0.42248276125304945,0.25,0.5217409446657211,23.571228636043863,0.85,13.99490662139219,19.99490662139219,14.5,1.0,28.6,28.6,28.05,27.5,0.10322294558462312,1.0,13.99490662139219,0.04538916905107569,0.1901640449218687,0.23555321397294438,0.0,8.878613492445472,-9.114166706418416,4.965817770232031
2024-07-30 15:00:00,RE,22.21393248461469,1.4797024719098164,0.8255276420268851,23.602999313388914,23.735156664424704,23.43862768235168,23.453558327449677,23.298935570729537,28.3,0.4158816449563385,0.3628149007617383,0.34981039569637107,0.45858158331186594,0.2749574570048924,0.5480379525591912,23.79294352026834,0.85,13.99490662139219,19.99490662139219,15.0,1.0,28.9,28.3,27.8,27.2,0.10322294558462312,1.0,13.99490662139219,0.05061996783304741,0.1901640449218687,0.24078401275491612,0.0,9.77576050951086,-10.016544522265777,4.965817770232031
2024-07-30 15:30:00,RE,22.421710191659074,1.549283168029074,0.8643467891786653,23.815658024770713,23.912629493008374,23.65903840968679,23.636623697464767,23.530205835847944,28.6,0.44870017614933866,0.4012831686230562,0.38337514775252113,0.4934805766788697,0.3198880162884026,0.5738085807515089,24.000721227312724,0.85,13.99490662139219,19.99490662139219,15.5,1.0,28.6,28.05,27.5,26.45,0.10322294558462312,1.0,13.99490662139219,0.05580177282343708,0.1901640449218687,0.2459658177453058,0.0,10.748540497366633,-10.99450631511194,4.965817770232031
2024-07-30 16:00:00,RE,22.63649447263051,1.612544494942425,0.8996403532766332,24.02155231667446,24.066447648627367,23.874813581281206,23.846272052596394,23.72709039202237,28.9,0.4854829952396303,0.4340367816672135,0.4244381817079014,0.5220493284481416,0.3661313738291732,0.5972387018305277,24.21550550828416,0.85,13.99490662139219,19.99490662139219,16.0,1.0,28.3,27.8,27.2,25.7,0.10322294558462312,1.0,12.0,0.06147196557862764,0.38382322713257966,0.4452951927112073,0.0,5.354965484776495,-5.800260677487703,4.633333333333334
2024-07-30 16:30:00,RE,21.272603087689216,1.676516615252102,1.1987093799052528,24.12474284710674,24.156554788300593,23.997783824530835,23.96060505724893,23.873372311449824,28.6,0.5232896376346696,0.47089772123294515,0.46389160949592934,0.5554036843092913,0.4056007750798957,0.6209320797230007,24.422603087689215,0.85,12.0,18.0,16.5,1.0,28.05,27.5,26.45,25.0,0.10322294558462312,1.0,12.0,0.06605581798107671,0.38382322713257966,0.4498790451136564,0.0,5.594857917903684,-6.04473696301734,4.633333333333334
2024-07-30 17:00:00,RE,21.3451032623534,1.7248758524372183,1.2332862344926108,24.18193110261878,24.226580908571147,24.09665351499693,24.06594575540244,23.976863311169552,28.3,0.5449120520470242,0.48011179454546493,0.47633509381666145,0.5704637792050324,0.4264425984816419,0.6388429083100808,24.4951032623534,0.85,12.0,18.0,17.0,1.0,27.8,27.2,25.7,24.3,0.10322294558462312,1.0,12.0,0.06930759836238005,0.38382322713257966,0.4531308254949597,0.0,5.753309855384308,-6.206440680879267,4.633333333333334
2024-07-30 17:30:00,RE,21.39214087425163,1.7576040991418558,1.2566869308864266,24.198896802347846,24.236308317177215,24.14911104315687,24.153549486223888,24.04488299687591,28.05,0.5496098878785499,0.49748181508712763,0.4991314738952699,0.5774718567688453,0.43898818974654835,0.6509644811636502,24.54214087425163,0.85,12.0,18.0,17.5,1.0,27.5,26.45,25.0,23.55,0.10322294558462312,1.0,12.0,0.06987810023829696,0.38382322713257966,0.45370132737087665,0.0,5.808742300901211,-6.262443628272088,4.633333333333334
2024-07-30 18:00:00,RE,21.40844313460008,1.76322180731876,1.260703592232913,24.234883034204465,24.266490216992125,24.204469892508293,24.20984570681099,24.116111671067653,27.8,0.5402934971588647,0.5151305812037098,0.5063642024710066,0.5633168184622077,0.45257520906316423,0.6530451138217629,24.55844313460008,0.85,12.0,18.0,18.0,1.0,27.2,25.7,24.3,22.8,0.10322294558462312,1.0,12.0,0.06951024044370456,0.38382322713257966,0.45333346757628423,0.0,5.8732138933180655,-6.32654736089435,4.633333333333334
2024-07-30 18:30:00,RE,21.42730619971956,1.7596036162551052,1.2581165856224,24.23617210768904,24.29133528306292,24.248531330786168,24.23057411853225,24.162341969276085,27.5,0.5370723236875519,0.5214186674771909,0.514262005125518,0.5556488594304838,0.4708537279426574,0.6517050430574464,24.57730619971956,0.85,12.0,18.0,18.5,1.0,26.45,25.0,23.55,22.5,0.10322294558462312,1.0,12.0,0.06836557862562215,0.38382322713257966,0.4521888057582018,0.0,5.851410725066279,-6.3035995308244805,4.633333333333334
2024-07-30 19:00:00,RE,21.420938679680265,1.7482486812766964,1.2499978071128377,24.253094515774567,24.296820899964583,24.27005818270723,24.247167747105625,24.19770717793035,27.2,0.5206404170102839,0.5142654485092022,0.5172474993575303,0.54494363550113,0.4795848716197878,0.6474995115839616,24.570938679680264,0.85,12.0,18.0,19.0,0.0,25.7,24.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 19:30:00,RE,27.2,0.0,0.0,24.40820526256471,24.467963959466175,24.406405564485407,24.39804519848587,24.332810354923485,26.45,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.0,23.55,22.5,21.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 20:00:00,RE,26.45,0.0,0.0,24.5225860257493,24.597655581290198,24.502867314083563,24.508383164554008,24.428083888951928,25.7,0.0,0.0,0.0,0.0,0.0,0.0,26.45,0.0,15.0,15.0,20.0,0.0,24.3,22.8,22.2,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 20:30:00,RE,25.7,0.0,0.0,24.59806965459058,24.687761080132137,24.561238284949802,24.580005922149077,24.48532011394909,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,20.5,0.0,23.55,22.5,21.95,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 21:00:00,RE,25.0,0.0,0.0,24.638656520134006,24.74231183152619,24.585482562127062,24.616905655652367,24.50848070882138,24.3,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.0,0.0,22.8,22.2,21.7,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 21:30:00,RE,24.3,0.0,0.0,24.645916976727975,24.762907799107513,24.577135846831343,24.62064490114801,24.49909907692442,23.55,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,21.5,0.0,22.5,21.95,21.4,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 22:00:00,RE,23.55,0.0,0.0,24.619100712775214,24.748826948147673,24.535414733723933,24.59046588059635,24.456389618462822,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.55,0.0,15.0,15.0,22.0,0.0,22.2,21.7,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 22:30:00,RE,22.8,0.0,0.0,24.55974118070033,24.701629735481028,24.461821070706357,24.527894915969515,24.381852085631994,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,21.95,21.4,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 23:00:00,RE,22.5,0.0,0.0,24.489552827568815,24.64305639738438,24.37803912252457,24.454639644750888,24.297168741778556,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,23.0,0.0,21.7,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 23:30:00,RE,22.2,0.0,0.0,24.409022950328218,24.573618859502083,24.284527362010962,24.3711808607371,24.20279614839852,21.95,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.5,0.0,21.4,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 00:00:00,RE,21.95,0.0,0.0,24.32086691756345,24.49605601082449,24.18397363072047,24.28022772200393,24.101420321720585,21.7,0.0,0.0,0.0,0.0,0.0,0.0,21.95,0.0,15.0,15.0,0.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 00:30:00,RE,21.7,0.0,0.0,24.225427906273094,24.410733490337385,24.076694817338048,24.182117474513753,23.99335640724316,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,0.5,0.0,20.55,19.45,18.35,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 01:00:00,RE,21.4,0.0,0.0,24.120783650490804,24.315750483272204,23.960743550557837,24.074922188160635,23.876655368917216,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,1.0,0.0,20.0,18.9,17.8,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 01:30:00,RE,21.1,0.0,0.0,24.007348386218716,24.211541711524955,23.836510090782735,23.959050689693406,23.751705877315942,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,19.45,18.35,18.15,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 02:00:00,RE,20.55,0.0,0.0,23.874267708838875,24.08727233450633,23.693117136697513,23.8236434086572,23.607629112836726,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,2.0,0.0,18.9,17.8,18.5,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 02:30:00,RE,20.0,0.0,0.0,23.722425661941127,23.943845079453546,23.531426865546123,23.669579455267627,23.445285802759074,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,2.5,0.0,18.35,18.15,18.9,19.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 03:00:00,RE,19.45,0.0,0.0,23.552666507153777,23.782122050878137,23.352262656596547,23.497698379780584,23.265497941634916,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,3.0,0.0,17.8,18.5,19.3,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 03:30:00,RE,18.9,0.0,0.0,23.36579651433186,23.60292655858862,23.1564108370497,23.30880195269046,23.069050534261343,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.5,0.0,18.15,18.9,19.65,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 04:00:00,RE,18.35,0.0,0.0,23.162585671186925,23.407044863452132,22.944622349382467,23.103655864819387,22.856693260219583,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,4.0,0.0,18.5,19.3,20.0,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 04:30:00,RE,17.8,0.0,0.0,22.943769315983513,23.195227844596786,22.717614343660255,22.882991350902515,22.6291420635097,18.15,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,18.9,19.65,20.85,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 05:00:00,RE,18.15,0.0,0.0,22.750549696764253,23.00869259158993,22.516571698195545,22.688006740111902,22.427580670651764,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,5.0,0.0,19.3,20.0,21.7,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 05:30:00,RE,18.5,0.0,0.0,22.581774960409863,22.846301424968384,22.340325971776746,22.517546436806867,22.250839540472434,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,19.65,20.85,22.5,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 06:00:00,RE,18.9,0.0,0.0,22.43859508719142,22.709217860844806,22.19001130304679,22.37275684715056,22.100051761151175,19.3,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,6.0,0.0,20.0,21.7,23.3,25.0,0.4097939832336865,1.0,13.99490662139219,0.011557691205625,0.1901640449218687,0.2017217361274937,2.0840126498432063,1.167811460177603,-3.453545846148303,4.965817770232031
2024-07-31 06:30:00,RE,19.52827449116813,0.5224500000000001,0.291475431557725,22.221718894406592,22.499355251625552,22.016889852145262,22.17301150092492,21.920999201211263,19.65,0.25,0.25,0.25,0.25,0.25,0.1935,21.10728552682178,0.85,13.99490662139219,19.99490662139219,6.5,0.0,20.85,22.5,24.15,25.45,0.3125257387152688,1.0,13.99490662139219,0.015800647338346796,0.1901640449218687,0.2059646922602155,2.4758832011468606,1.6217027375500765,-4.303550630957153,4.965817770232031
2024-07-31 07:00:00,RE,19.8009457168666,0.8097975000000001,0.45178691891447376,22.07270970777883,22.325176656932246,21.872633765884554,22.01949206116947,21.75822140594118,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,21.37995675252025,0.85,13.99490662139219,19.99490662139219,7.0,0.0,21.7,23.3,25.0,25.9,0.3125257387152688,1.0,13.99490662139219,0.019902754622702398,0.1901640449218687,0.21006679954457108,2.816399936580412,1.624628145752323,-4.651094881877306,4.965817770232031
2024-07-31 07:30:00,RE,19.80256935830626,0.9678386250000001,0.5399582369606856,21.92118760785097,22.17538709671931,21.750269468462005,21.888692962226372,21.63166299158052,20.85,0.25,0.25,0.25,0.25,0.25,0.35845875,21.38158039395991,0.85,13.99490662139219,19.99490662139219,7.5,0.0,22.5,24.15,25.45,26.4,0.24522053172912867,1.0,13.99490662139219,0.022817686888775446,0.1901640449218687,0.21298173181064414,3.0355553841022793,2.087865371770812,-5.336402487683736,4.965817770232031
2024-07-31 08:00:00,RE,20.04346048250061,1.05476124375,0.588452461886102,21.82284529271291,22.078276506434975,21.693565402308995,21.806215714766335,21.527986315572228,21.7,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.62247151815426,0.85,13.99490662139219,19.99490662139219,8.0,1.0,23.3,25.0,25.9,26.9,0.24522053172912867,1.0,13.99490662139219,0.024640777041065418,0.1901640449218687,0.2148048219629341,3.032064495178128,2.3887128908668047,-5.635582208007866,4.965817770232031
2024-07-31 08:30:00,RE,20.18573232161068,1.1025686840625,0.615124285595081,21.853828806855585,22.05184380399632,21.711671466481885,21.78651461707397,21.532012315235985,22.5,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.76474335726433,0.85,13.99490662139219,19.99490662139219,8.5,1.0,24.15,25.45,26.4,27.35,0.20452101564966935,1.0,13.99490662139219,0.02571341661471327,0.1901640449218687,0.21587746153658197,2.941078559575372,2.7705427081124276,-5.927498729224382,4.965817770232031
2024-07-31 09:00:00,RE,20.353951022477922,1.128862776234375,0.6297937886350196,21.88119874351082,22.06270613529461,21.752867785737138,21.851127925886935,21.569942290419753,23.3,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.932962058131572,0.85,13.99490662139219,19.99490662139219,9.0,1.0,25.0,25.9,26.9,27.8,0.20452101564966935,1.0,13.99490662139219,0.026325095406695483,0.1901640449218687,0.21648914032856417,2.7675784971400486,3.242378986274963,-6.226446623743575,4.965817770232031
2024-07-31 09:30:00,RE,20.546518794855032,1.1433245269289063,0.6378620153069857,21.941914004521934,22.11257582064046,21.822630295247155,21.921274175347023,21.666448709963333,24.15,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.125529830508682,0.85,13.99490662139219,19.99490662139219,9.5,1.0,25.45,26.4,27.35,27.700000000000003,0.10322294558462312,1.0,13.99490662139219,0.02666818603141475,0.1901640449218687,0.21683223095328344,2.4638189570745705,3.243438933759514,-5.924090121787367,4.965817770232031
2024-07-31 10:00:00,RE,20.546934994757233,1.1512784898108985,0.6422995399765672,22.054448981700908,22.223699558595865,21.93568834285894,22.068662925136934,21.789862277558214,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.125946030410883,0.85,13.99490662139219,19.99490662139219,10.0,1.0,25.9,26.9,27.8,27.6,0.10322294558462312,1.0,13.99490662139219,0.026858918512906664,0.1901640449218687,0.21702296343477537,2.080060819572507,3.7637701631664813,-6.060853946173764,4.965817770232031
2024-07-31 10:30:00,RE,20.74363633274036,1.1556531693959942,0.6447401785448369,22.232150863255224,22.392846876286452,22.078844147794186,22.193894805770725,21.9421416677484,25.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.32264736839401,0.85,13.99490662139219,19.99490662139219,10.5,1.0,26.4,27.35,27.700000000000003,27.5,0.10322294558462312,1.0,13.99490662139219,0.02696443887657663,0.1901640449218687,0.21712848379844532,1.6634464560957891,4.285844968329842,-6.166419908224077,4.965817770232031
2024-07-31 11:00:00,RE,20.927744855116252,1.1580592431677967,0.6460825297573852,22.39162457704176,22.586618845184343,22.23760857991278,22.341280473475976,22.11597461219356,25.9,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.506755890769902,0.85,13.99490662139219,19.99490662139219,11.0,1.0,26.9,27.8,27.6,27.4,0.10322294558462312,1.0,13.99490662139219,0.027225490465733734,0.1901640449218687,0.21738953538760242,1.2391971585275456,4.8785611174037795,-6.335147811318928,4.965817770232031
2024-07-31 11:30:00,RE,21.123639261311645,1.1639691674190524,0.6493796830191485,22.577195361854365,22.761603134195557,22.399485330535583,22.492583675700903,22.2907381806585,26.4,0.25,0.25,0.25,0.2552430083182031,0.25,0.43109969163668604,22.702650296965295,0.85,13.99490662139219,19.99490662139219,11.5,1.0,27.35,27.700000000000003,27.5,27.299999999999997,0.10322294558462312,1.0,13.99490662139219,0.02918549924345843,0.1901640449218687,0.21934954416532712,0.7925055584339784,5.535907009070931,-6.547762111670236,4.965817770232031
2024-07-31 12:00:00,RE,21.327433548268374,1.2065407074370196,0.6731303921756495,22.764773940750615,22.941291086413777,22.571356214011832,22.657828623824276,22.479739018131543,26.9,0.25,0.25,0.25,0.30019166135864284,0.25,0.4468669286803776,22.906444583922024,0.85,13.99490662139219,19.99490662139219,12.0,1.0,27.8,27.6,27.4,27.2,0.10322294558462312,1.0,13.99490662139219,0.032295211920819265,0.1901640449218687,0.22245925684268797,0.35527625578018096,6.263244847848947,-6.840980360471816,4.965817770232031
2024-07-31 12:30:00,RE,21.539278132006284,1.2684932068086558,0.707693759943718,22.977995315125558,23.11173034886002,22.769059187317158,22.845961252484813,22.69643173351211,27.35,0.2875167065821619,0.25,0.25,0.3442453334685586,0.25,0.46981229881802067,23.118289167659935,0.85,13.99490662139219,19.99490662139219,12.5,1.0,27.700000000000003,27.5,27.299999999999997,27.0,0.10322294558462312,1.0,13.99490662139219,0.03612583817734012,0.1901640449218687,0.22628988309920883,0.0613349529352778,7.078604900242981,-7.366229736277468,4.965817770232031
2024-07-31 13:00:00,RE,21.76260678260245,1.3373374967803,0.7461020652930722,23.162055081619553,23.313984906495417,22.969738875494805,23.089875059789048,22.90759121863464,27.8,0.33519611455873044,0.2873516767196296,0.2547571864029428,0.3839920359345441,0.25,0.4953101839927037,23.3416178182561,0.85,13.99490662139219,19.99490662139219,13.0,1.0,27.6,27.4,27.2,26.8,0.10322294558462312,1.0,13.99490662139219,0.040856737134038625,0.1901640449218687,0.23102078205590731,0.0,7.983838241726998,-8.214859023782905,4.965817770232031
2024-07-31 13:30:00,RE,21.99595751772388,1.4136251976170622,0.7886630577783662,23.40033303918151,23.501731605982634,23.18993097277908,23.33374431844047,23.09915494668837,27.700000000000003,0.3758328422063911,0.33945393172436655,0.29881068380790743,0.4279144654639886,0.25,0.5235648880063193,23.57496855337753,0.85,13.99490662139219,19.99490662139219,13.5,1.0,27.5,27.299999999999997,27.0,26.0,0.10322294558462312,1.0,13.99490662139219,0.04562194770732072,0.1901640449218687,0.23578599262918942,0.0,8.734674186474283,-8.970460179103473,4.965817770232031
2024-07-31 14:00:00,RE,22.17963495690097,1.4829397212114792,0.827333706984799,23.59335902343445,23.700885490725987,23.39105493303882,23.51651571737529,23.29625381082242,27.6,0.41711183523504114,0.3822467888490372,0.33749424398627703,0.45918594252640044,0.2770380187232383,0.5492369337820293,23.75864599255462,0.85,13.99490662139219,19.99490662139219,14.0,1.0,27.4,27.2,26.8,25.2,0.10322294558462312,1.0,13.99490662139219,0.05057760616079434,0.1901640449218687,0.24074165108266304,0.0,9.434545521723118,-9.675287172805781,4.965817770232031
2024-07-31 14:30:00,RE,22.343856701532204,1.5487444095703256,0.8640462152399744,23.80119308303831,23.851531912316112,23.559916420481766,23.683166810729542,23.470798303663894,27.5,0.44835156091107936,0.412302834969505,0.3716224738527969,0.49082940432557387,0.31191437956111,0.573609040581602,23.922867737185854,0.85,13.99490662139219,19.99490662139219,14.5,1.0,27.299999999999997,27.0,26.0,24.7,0.10322294558462312,1.0,13.99490662139219,0.05500134924430074,0.1901640449218687,0.24516539416616945,0.0,10.076958050418876,-10.322123444585046,4.965817770232031
2024-07-31 15:00:00,RE,22.489311316988136,1.6030957246930904,0.8943688739271938,23.959092821858896,23.984169776752687,23.761146687473598,23.856711479484023,23.652599865888313,27.4,0.4809583753878276,0.4381668333827531,0.3987368483949495,0.5115869906600496,0.3421843712389369,0.5937391572937372,24.068322352641786,0.85,13.99490662139219,19.99490662139219,15.0,1.0,27.2,26.8,25.2,24.2,0.10322294558462312,1.0,13.99490662139219,0.058778427705699694,0.1901640449218687,0.24894247262756838,0.0,10.722726324601439,-10.971668797229007,4.965817770232031
2024-07-31 15:30:00,RE,22.630923520120245,1.6467469838154691,0.9187219595635866,24.10583694289459,24.12012119652564,23.891664944191284,24.02602732882878,23.81882275470314,27.299999999999997,0.5027718492501652,0.46424911435754745,0.43110123972056374,0.5273140549088584,0.3735005680734112,0.6099062903020256,24.209934555773895,0.85,13.99490662139219,19.99490662139219,15.5,1.0,27.0,26.0,24.7,23.549999999999997,0.10322294558462312,1.0,12.0,0.063717580932139,0.38382322713257966,0.44754080806471863,0.0,5.068625778916469,-5.516166586981187,4.633333333333334
2024-07-31 16:00:00,RE,21.183905079903127,1.7005513865430184,1.2158942413782579,24.113083791434878,24.11929054566458,23.95098094126151,24.056494918781134,23.888839124925,27.2,0.5381507216281778,0.49268844060761613,0.4492945967292506,0.5613746518570075,0.4015699714928055,0.6298338468677845,24.333905079903126,0.85,12.0,18.0,16.0,1.0,26.8,25.2,24.2,22.9,0.10322294558462312,1.0,12.0,0.06550352791902717,0.38382322713257966,0.4493267550516068,0.0,5.1308683282324905,-5.580195083284098,4.633333333333334
2024-07-31 16:30:00,RE,21.203394552106403,1.7191923648809537,1.2292225408898816,24.12129772742601,24.132410328603445,23.98417007084218,24.107201226507,23.923348313972017,27.0,0.530244122326056,0.49467902994684243,0.45329724053220666,0.5488558553752785,0.4111812855984929,0.6367379129188717,24.3533945521064,0.85,12.0,18.0,16.5,1.0,26.0,24.7,23.549999999999997,22.2,0.10322294558462312,1.0,12.0,0.06562065092608749,0.38382322713257966,0.44944387805866715,0.0,5.145031452090728,-5.594475330149395,4.633333333333334
2024-07-31 17:00:00,RE,21.207812791323935,1.7204007896363573,1.2300865645899952,24.11208788290257,24.123209236634846,24.026345826889415,24.080637106829762,23.95846172971912,26.8,0.5201897052784492,0.5014506667763605,0.45024209436950546,0.538517362770728,0.4123680629583364,0.6371854776430953,24.357812791323934,0.85,12.0,18.0,17.0,1.0,25.2,24.2,22.9,21.5,0.10322294558462312,1.0,12.0,0.06407298946697274,0.38382322713257966,0.44789621659955237,0.0,5.097509277070521,-5.545405493670073,4.633333333333334
2024-07-31 17:30:00,RE,21.192963913692267,1.7042935656265354,1.2185698994229726,24.10877011228849,24.07826904038058,24.062846317087768,24.068685839318942,23.980497024123025,26.0,0.5031846041975931,0.4805590967352636,0.45254409074574703,0.5193451432630761,0.4134602908524164,0.631219839120939,24.342963913692266,0.85,12.0,18.0,17.5,1.0,24.7,23.549999999999997,22.2,20.9,0.10322294558462312,1.0,12.0,0.05995497983217155,0.38382322713257966,0.44377820696475123,0.0,4.836315644149316,-5.280093851114067,4.633333333333334
2024-07-31 18:00:00,RE,21.110085414952238,1.6598819672752592,1.18681560660181,24.080289067145657,24.070397036263532,24.04310276533311,24.004402331802837,23.947381489784192,25.2,0.478704282328149,0.4553781684338837,0.4461228130728894,0.4780261108601817,0.4030899807127236,0.6147710989908367,24.260085414952236,0.85,12.0,18.0,18.0,1.0,24.2,22.9,21.5,20.3,0.10322294558462312,1.0,12.0,0.05553974859273471,0.38382322713257966,0.43936297572531435,0.0,4.499930353436243,-4.939293329161558,4.633333333333334
2024-07-31 18:30:00,RE,20.99997678438892,1.6094635804702009,1.1507664600361933,24.001276669667764,23.985622927683075,23.9932839620967,23.94577678316723,23.907553593784677,24.7,0.44489902918402774,0.41149892959934475,0.41972487774137923,0.4489923393562051,0.3821658563092587,0.5960976223963707,24.14997678438892,0.85,12.0,18.0,18.5,1.0,23.549999999999997,22.2,20.9,19.9,0.10322294558462312,1.0,13.99490662139219,0.04976541916372035,0.1901640449218687,0.23992946408558904,0.0,9.960902159212887,-10.200831623298477,4.965817770232031
2024-07-31 19:00:00,RE,22.463384849912202,1.5383416518513395,0.8582425052284289,23.99160497673722,23.989757578209968,23.984477834467782,23.947056682186783,23.925736633751914,24.2,0.3975019091408585,0.3823868931600535,0.3880807337494342,0.3993903550442718,0.364295153567738,0.5697561673523479,24.042395885565853,0.85,13.99490662139219,19.99490662139219,19.0,0.0,22.9,21.5,20.3,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 19:30:00,RE,24.2,0.0,0.0,24.023482752784048,24.03971848719052,23.99867633191673,23.976439131488377,23.938078485233078,23.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,24.2,0.0,15.0,15.0,19.5,0.0,22.2,20.9,19.9,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 20:00:00,RE,23.549999999999997,0.0,0.0,24.024676028908765,24.058181155266947,23.982985896980477,23.9752493705714,23.92061495339759,22.9,0.0,0.0,0.0,0.0,0.0,0.0,23.549999999999997,0.0,15.0,15.0,20.0,0.0,21.5,20.3,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 20:30:00,RE,22.9,0.0,0.0,23.99656560760787,24.046563003279935,23.938751531616354,23.94486314889569,23.874687280494697,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.9,0.0,15.0,15.0,20.5,0.0,20.9,19.9,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 21:00:00,RE,22.2,0.0,0.0,23.938220155265515,24.003967668132336,23.865007712693618,23.88434430719538,23.799326352872438,21.5,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,21.0,0.0,20.3,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 21:30:00,RE,21.5,0.0,0.0,23.851000248278567,23.93178912306638,23.763082365622406,23.79504881337159,23.695856666993176,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,21.5,0.0,19.9,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 22:00:00,RE,20.9,0.0,0.0,23.74070523710603,23.835858612528394,23.638743659169396,23.68277161676987,23.570043116978482,20.3,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,22.0,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 22:30:00,RE,20.3,0.0,0.0,23.608373501436258,23.717244974964615,23.493000194506774,23.548546894015224,23.42289117671445,19.9,0.0,0.0,0.0,0.0,0.0,0.0,20.3,0.0,15.0,15.0,22.5,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 23:00:00,RE,19.9,0.0,0.0,23.463996693871625,23.585968951091207,23.33581518575397,23.40236228378454,23.264361073762302,19.5,0.0,0.0,0.0,0.0,0.0,0.0,19.9,0.0,15.0,15.0,23.0,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 23:30:00,RE,19.5,0.0,0.0,23.3081168426474,23.442600348292103,23.16770350239504,23.244755981014237,23.094964825443,19.5,0.0,0.0,0.0,0.0,0.0,0.0,19.5,0.0,15.0,15.0,23.5,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
