timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-01 00:00:00,A2006,18.0,0.0,0.0,24.0,24.0,24.0,24.0,24.0,17.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,14.0,17.0,0.0,0.0,16.1,15.8,15.9,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 00:30:00,A2006,17.0,0.0,0.0,23.7075,23.7255,23.6895,23.703,23.685,16.55,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,0.5,0.0,15.950000000000001,15.850000000000001,16.15,17.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 01:00:00,A2006,16.55,0.0,0.0,23.4079125,23.443102500000002,23.3727225,23.399115,23.363925,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.55,0.0,15.0,15.0,1.0,0.0,15.8,15.9,16.4,17.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 01:30:00,A2006,16.1,0.0,0.0,23.101556437499998,23.153162887500002,23.0499499875,23.088654825,23.037048374999998,15.950000000000001,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,1.5,0.0,15.850000000000001,16.15,17.049999999999997,17.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 02:00:00,A2006,15.950000000000001,0.0,0.0,22.802236397812496,22.869520557562502,22.7349522380625,22.785415357875,22.718131198124997,15.8,0.0,0.0,0.0,0.0,0.0,0.0,15.950000000000001,0.0,15.0,15.0,2.0,0.0,15.9,16.4,17.7,16.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 02:30:00,A2006,15.8,0.0,0.0,22.509635759910935,22.59189213247219,22.42737938734969,22.489071666770624,22.406815294209373,15.850000000000001,0.0,0.0,0.0,0.0,0.0,0.0,15.8,0.0,15.0,15.0,2.5,0.0,16.15,17.049999999999997,17.299999999999997,17.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 03:00:00,A2006,15.850000000000001,0.0,0.0,22.232452150714945,22.32900698651094,22.135897314918953,22.208313441765945,22.11175860596995,15.9,0.0,0.0,0.0,0.0,0.0,0.0,15.850000000000001,0.0,15.0,15.0,3.0,0.0,16.4,17.7,16.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 03:30:00,A2006,15.9,0.0,0.0,21.96999180393277,22.080201672117948,21.8597819357476,21.942439336886476,21.832229468701303,16.15,0.0,0.0,0.0,0.0,0.0,0.0,15.9,0.0,15.0,15.0,3.5,0.0,17.049999999999997,17.299999999999997,17.35,19.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 04:00:00,A2006,16.15,0.0,0.0,21.730592172755795,21.85384259687264,21.607341748638955,21.699779566726583,21.576529142609743,16.4,0.0,0.0,0.0,0.0,0.0,0.0,16.15,0.0,15.0,15.0,4.0,0.0,17.7,16.9,17.8,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 04:30:00,A2006,16.4,0.0,0.0,21.513215524981785,21.64891968001337,21.377511369950202,21.479289486223887,21.343585331192305,17.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,4.5,0.0,17.299999999999997,17.35,19.0,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 05:00:00,A2006,17.049999999999997,0.0,0.0,21.334870826357605,21.48246829441277,21.18727335830244,21.297971459343813,21.15037399128865,17.7,0.0,0.0,0.0,0.0,0.0,0.0,17.049999999999997,0.0,15.0,15.0,5.0,0.0,16.9,17.8,20.2,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 05:30:00,A2006,17.7,0.0,0.0,21.193801639171514,21.352757221164193,21.034846057178832,21.154062743673343,20.99510716168066,17.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,17.7,0.0,15.0,15.0,5.5,0.0,17.35,19.0,21.4,23.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 06:00:00,A2006,17.299999999999997,0.0,0.0,21.041080565408798,21.210883146211803,20.871277984605786,20.998629920208042,20.82882733940503,16.9,0.0,0.0,0.0,0.0,0.0,0.0,17.299999999999997,0.0,15.0,15.0,6.0,0.0,17.8,20.2,22.6,25.0,0.2585714285714287,1.0,14.0,0.011557691205625,0.18970278044103547,0.20126047164666047,5.602846646805011,0.06391975065661694,-5.868026869108289,4.966666666666667
2024-07-01 06:30:00,A2006,18.357546502308768,0.5224500000000001,0.291265875,20.798741999979278,20.982682748407434,20.644090294001195,20.777706324994703,20.591085339007368,17.35,0.25,0.25,0.25,0.25,0.25,0.1935,19.932546502308767,0.85,14.0,20.0,6.5,0.0,19.0,21.4,23.8,25.65,0.2264285714285713,1.0,14.0,0.015800647338346796,0.18970278044103547,0.20550342777938227,6.09271366716909,0.08487106788318544,-6.3830881628316565,4.966666666666667
2024-07-01 07:00:00,A2006,18.411997737574335,0.8097975000000001,0.45146210624999994,20.583552886153132,20.776904913332,20.452522872250473,20.585762250994794,20.41582974293142,17.8,0.25,0.25,0.25,0.25,0.25,0.299925,19.986997737574335,0.85,14.0,20.0,7.0,0.0,20.2,22.6,25.0,26.3,0.19428571428571423,1.0,14.0,0.019902754622702398,0.18970278044103547,0.20960553506373786,6.495625222710936,0.10175449617330373,-6.806985253947978,4.966666666666667
2024-07-01 07:30:00,A2006,18.451119709552362,0.9678386250000001,0.5395700334374999,20.433218640671466,20.605079944177987,20.289076943336116,20.412826477233914,20.268547549158644,19.0,0.25,0.25,0.25,0.25,0.25,0.35845875,20.02611970955236,0.85,14.0,20.0,7.5,0.0,21.4,23.8,25.65,26.950000000000003,0.18,1.0,13.5,0.022817686888775446,0.23574841540711847,0.25856610229589394,6.739374739754025,0.01632352141361117,-7.014264363463529,4.883333333333334
2024-07-01 08:00:00,A2006,18.180684926950818,1.05476124375,0.6295606173632813,20.359088431445098,20.496107951324152,20.176091235725536,20.30887010042032,20.181092801576842,20.2,0.25,0.25,0.25,0.25,0.25,0.3906523125,20.149434926950818,0.85,13.5,19.5,8.0,1.0,22.6,25.0,26.3,27.6,0.18,1.0,12.9,0.024640777041065418,0.2931209556993529,0.31776173274041836,6.788033121168105,0.0,-7.105794853908524,4.783333333333333
2024-07-01 08:30:00,A2006,17.84423508536068,1.1025686840625,0.7101920536217579,20.34190664413178,20.451549997216222,20.162073203578732,20.296705952503462,20.171697960233594,21.4,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,20.28548508536068,0.85,12.9,18.900000000000002,8.5,1.0,23.8,25.65,26.950000000000003,28.25,0.18,1.0,12.3,0.02571341661471327,0.35294356888662937,0.37865698550134264,6.718430627204404,0.0,-7.097087612705746,4.683333333333334
2024-07-01 09:00:00,A2006,17.57177513625686,1.128862776234375,0.7804675019190411,20.33730522507087,20.467770241621754,20.1992524460546,20.349652154560495,20.209158678283472,22.6,0.25,0.25,0.25,0.25,0.25,0.41809732453125,20.48552513625686,0.85,12.3,18.3,9.0,1.0,25.0,26.3,27.6,28.9,0.18,1.0,11.7,0.026325095406695483,0.41537662337662346,0.44170171878331893,6.559721588132092,0.0,-7.001423306915411,4.583333333333334
2024-07-01 09:30:00,A2006,17.338104754276962,1.1433245269289063,0.8444880787028635,20.391595555992307,20.549434607609147,20.263451369869788,20.412437164184162,20.263638126080412,23.8,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.724354754276963,0.85,11.7,17.7,9.5,1.0,25.65,26.950000000000003,28.25,29.1,0.18,1.0,11.1,0.02666818603141475,0.48059479553903356,0.5072629815704484,6.277603758694575,0.0,-6.784866740265024,4.483333333333333
2024-07-01 10:00:00,A2006,17.13366131909267,1.1512784898108985,0.90476098318014,20.508839801130684,20.682600317424875,20.35939227371284,20.53051294756673,20.363447142775723,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.99241131909267,0.85,11.1,17.1,10.0,1.0,26.3,27.6,28.9,29.3,0.18,1.0,10.5,0.026858918512906664,0.548788701792504,0.5756476203054107,5.8896387555423,0.0,-6.465286375847711,4.383333333333334
2024-07-01 10:30:00,A2006,16.969695967148184,1.1556531693959942,0.9628035467530378,20.67186294359389,20.840809778183253,20.50701804515032,20.683367265733896,20.51766445625404,25.65,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.300945967148184,0.85,10.5,16.5,10.5,1.0,26.950000000000003,28.25,29.1,29.450000000000003,0.18,1.0,10.175,0.02696443887657663,0.5870424859067785,0.6140069247833552,5.4853020309896685,0.0,-6.099308955773024,4.329166666666667
2024-07-01 11:00:00,A2006,16.95801098818213,1.1580592431677967,0.9944471857189963,20.82288262652135,21.023574515934637,20.67843664053341,20.866361800439282,20.638140354591986,26.3,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.54519848818213,0.85,10.175,16.175,11.0,1.0,27.6,28.9,29.3,29.6,0.18,1.0,9.85,0.02702266230687881,0.6262656641604011,0.6532883264672799,5.065547682699675,0.0,-5.718836009166955,4.275
2024-07-01 11:30:00,A2006,16.95169593383539,1.1593825837422882,1.0252565110856022,21.007534435691163,21.19519134920411,20.850176156752596,21.012142391988768,20.803860300964015,26.950000000000003,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.79482093383539,0.85,9.85,15.850000000000001,11.5,1.0,28.25,29.1,29.450000000000003,29.8,0.18,1.0,9.524999999999999,0.02705474190339202,0.66649555774926,0.6935502996526519,4.594684509891858,0.0,-5.28823480954451,4.220833333333332
2024-07-01 12:00:00,A2006,16.950437860074505,1.1601104210582585,1.0555917228110412,21.20331749021656,21.37287851460798,21.033128896656407,21.21551961245978,20.98578646627556,27.6,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.049500360074507,0.85,9.524999999999999,15.524999999999999,12.0,1.0,28.9,29.3,29.6,30.0,0.18,1.0,9.2,0.027072402848296186,0.7077714285714286,0.7348438314197248,4.063877646546645,0.0,-4.79872147796637,4.166666666666667
2024-07-01 12:30:00,A2006,16.96594348075547,1.1605107315820422,1.0856577893950006,21.432405976949276,21.615125174008618,21.244368529549988,21.41999353722485,21.160351489173976,28.25,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.32094348075547,0.85,9.2,15.2,12.5,1.0,29.1,29.450000000000003,29.8,29.8,0.18,1.0,8.875,0.027082121562969096,0.7501346070343031,0.7772167285972722,3.524042956020013,0.0,-4.3012596846172855,4.1125
2024-07-01 13:00:00,A2006,17.001110631932704,1.1607309023701233,1.1155712156997855,21.62717567177529,21.83172995864375,21.457017675736033,21.647460100651493,21.38853068115341,28.9,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.612048131932703,0.85,8.875,14.875,13.0,1.0,29.3,29.6,30.0,29.6,0.18,1.0,8.55,0.027087468427854068,0.7936286300968026,0.8207160985246567,2.959991253109701,0.0,-3.7807073516343577,4.058333333333334
2024-07-01 13:30:00,A2006,17.03923891042544,1.160851996303568,1.1453981541027767,21.862053034763804,22.069196104282202,21.679570246474036,21.881423378356576,21.58777472990398,29.1,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.90611391042544,0.85,8.55,14.55,13.5,1.0,29.450000000000003,29.8,29.8,29.450000000000003,0.18,1.0,8.45,0.027090409679070497,0.8072459499263627,0.8343363596054332,2.3999082723377434,0.0,-3.2342446319431764,4.041666666666666
2024-07-01 14:00:00,A2006,17.18149786898002,1.1609185979669623,1.154606103090517,22.1005439519657,22.311356317065776,21.87871303555327,22.090982965652202,21.818587185087562,29.3,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,23.12712286898002,0.85,8.45,14.45,14.0,1.0,29.6,30.0,29.6,29.3,0.18,1.0,8.35,0.027215903140932585,0.8209760425909497,0.8481919457318823,1.8330559102398514,0.0,-2.6812478559717334,4.0249999999999995
2024-07-01 14:30:00,A2006,17.322455086673227,1.1637531808945483,1.1637531808945483,22.333084442861182,22.534408715914164,22.091085441304063,22.333122956052456,22.04218662338843,29.450000000000003,0.25,0.25,0.25,0.25319839050379395,0.25,0.43101969662761047,23.346830086673226,0.85,8.35,14.350000000000001,14.5,1.0,29.8,29.8,29.450000000000003,29.1,0.18,1.0,8.274999999999999,0.028811879787339997,0.8313484646194931,0.8601603444068331,1.2875910412900389,0.0,-2.147751385696872,4.012499999999999
2024-07-01 15:00:00,A2006,17.47632016144133,1.198657229573265,1.198657229573265,22.555721952510716,22.735614811369647,22.324577906525196,22.555225415827397,22.253677831186966,29.6,0.25,0.25,0.25,0.29131570654008154,0.25,0.4439471220641722,23.55975766144133,0.85,8.274999999999999,14.274999999999999,15.0,1.0,30.0,29.6,29.3,28.9,0.18,1.0,8.2,0.031138445354057805,0.8417857142857144,0.8729241596397722,0.7978012485881383,0.0,-1.6707254082279106,4.0
2024-07-01 15:30:00,A2006,17.623170138456864,1.2461642614770365,1.2461642614770365,22.75242725402818,22.871436900954713,22.5536938597876,22.785356780536937,22.441482707516293,29.8,0.2698747549433593,0.2506082483264453,0.25,0.32367716645146405,0.25,0.46154231906556903,23.765670138456866,0.85,8.2,14.2,15.5,1.0,29.8,29.450000000000003,29.1,27.799999999999997,0.18,1.0,8.1,0.03340021398635409,0.8558039450089661,0.8892041589953201,0.36992674160882366,0.0,-1.2591309006041438,3.983333333333333
2024-07-01 16:00:00,A2006,17.74107119046309,1.2891127005079097,1.2891127005079097,22.935490314996123,23.01976908589318,22.75134848643167,22.95256284013323,22.62074487522133,30.0,0.30217237956929177,0.29078733436785353,0.25,0.3429039285499995,0.25,0.4774491483362628,23.96232119046309,0.85,8.1,14.100000000000001,16.0,1.0,29.6,29.3,28.9,26.7,0.18,1.0,8.0,0.035722470383591096,0.8699399759903962,0.9056624463739873,0.10749391856347579,0.0,-1.013156364937463,3.966666666666667
2024-07-01 16:30:00,A2006,17.84190615883879,1.3304191969675483,1.3304191969675483,23.101076744172023,23.15105564981264,22.953705484846992,23.1280587340881,22.831306678026056,29.8,0.33074554864955075,0.3181566800774071,0.2677267065693671,0.36311981217215133,0.25,0.49274785072872157,24.14190615883879,0.85,8.0,14.0,16.5,1.0,29.450000000000003,29.1,27.799999999999997,25.549999999999997,0.18,1.0,8.1,0.03758557615427623,0.8558039450089661,0.8933895211632423,0.0,0.00044531246267586,-0.8938348336259182,3.983333333333333
2024-07-01 17:00:00,A2006,18.029843339715114,1.3617946716118463,1.3617946716118463,23.212119580544275,23.28203793832333,23.11261958442271,23.25423732895252,23.004591842799375,29.6,0.34912030305528363,0.340400539468068,0.2966442876164152,0.3730156759027147,0.25,0.5043683968932764,24.251093339715116,0.85,8.1,14.100000000000001,17.0,1.0,29.3,28.9,26.7,24.4,0.18,1.0,8.2,0.03912974762785284,0.8417857142857144,0.8809154619135672,0.0,0.01757051878054673,-0.8984859806941139,4.0
2024-07-01 17:30:00,A2006,18.187459429106923,1.3867447110965578,1.3867447110965578,23.319768747727153,23.364877751862657,23.230915037772515,23.346401722907835,23.177178819589937,29.450000000000003,0.35631653378746375,0.3526276016237029,0.3167944986172334,0.38181029002062444,0.2743388822245848,0.5136091522579843,24.32995942910692,0.85,8.2,14.2,17.5,1.0,29.1,27.799999999999997,25.549999999999997,23.299999999999997,0.18,1.0,8.274999999999999,0.03997930605213499,0.8313484646194931,0.871327770671628,0.0,0.04916677298963747,-0.9204945436612655,4.012499999999999
2024-07-01 18:00:00,A2006,18.313581801097058,1.4000970356916596,1.4000970356916596,23.425401467649202,23.430560491729384,23.330333424998514,23.436420823124887,23.286469934290803,29.3,0.3628948064598982,0.3585917361411539,0.3295473905482639,0.3813871108694018,0.30197784005597,0.5185544576635776,24.39701930109706,0.85,8.274999999999999,14.274999999999999,18.0,1.0,28.9,26.7,24.4,22.2,0.18,1.0,8.35,0.040209017794043865,0.8209760425909497,0.8611850603849935,0.0,0.08935097206725914,-0.9505360324522527,4.0249999999999995
2024-07-01 18:30:00,A2006,18.422731527254022,1.4036639489965355,1.4036639489965355,23.485678422011034,23.508332123955476,23.451202289733075,23.51618941187245,23.39221290127547,29.1,0.36854902213589275,0.3637160513707586,0.33838502996484304,0.3770697066370859,0.3175235723210083,0.5198755366653834,24.44710652725402,0.85,8.35,14.350000000000001,18.5,1.0,27.799999999999997,25.549999999999997,23.299999999999997,22.0,0.18,1.0,8.45,0.04015456086704783,0.8072459499263627,0.8474005107934105,0.0,0.1449199894825834,-0.9923205002759938,4.041666666666666
2024-07-01 19:00:00,A2006,18.53836788441099,1.402819993466753,1.3951921597522774,23.55106295797318,23.566516159415816,23.51498844245154,23.57870739411078,23.475387057349863,28.9,0.36452957318689444,0.3658748799853402,0.35030729767270896,0.3738623931397558,0.3315757626834982,0.5195629605432418,24.48399288441099,0.85,8.45,14.45,19.0,0.0,26.7,24.4,22.2,21.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 19:30:00,A2006,28.9,0.0,0.0,23.814265124864388,23.847022932242105,23.76181396254122,23.836165561375793,23.71949463976912,27.799999999999997,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,19.5,0.0,25.549999999999997,23.299999999999997,22.0,21.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 20:00:00,A2006,27.799999999999997,0.0,0.0,24.01612319424549,24.065406900291208,23.948032334226863,24.032538111113883,23.90311738097951,26.7,0.0,0.0,0.0,0.0,0.0,0.0,27.799999999999997,0.0,15.0,15.0,20.0,0.0,24.4,22.2,21.8,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 20:30:00,A2006,26.7,0.0,0.0,24.159397650504445,24.224463589778104,24.076370879186655,24.17057389611376,24.02897709883543,25.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,26.7,0.0,15.0,15.0,20.5,0.0,23.299999999999997,22.0,21.65,21.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 21:00:00,A2006,25.549999999999997,0.0,0.0,24.244474756231746,24.32461272823809,24.147184189623257,24.25064807078864,24.097423129387835,24.4,0.0,0.0,0.0,0.0,0.0,0.0,25.549999999999997,0.0,15.0,15.0,21.0,0.0,22.2,21.8,21.5,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 21:30:00,A2006,24.4,0.0,0.0,24.273973392201317,24.368505155467375,24.163060901090212,24.27536890760315,24.11103908856538,23.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,24.4,0.0,15.0,15.0,21.5,0.0,22.0,21.65,21.3,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 22:00:00,A2006,23.299999999999997,0.0,0.0,24.252644589552258,24.360922423471344,24.128723160541153,24.24947730676101,24.074542329579938,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.299999999999997,0.0,15.0,15.0,22.0,0.0,21.8,21.5,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 22:30:00,A2006,22.2,0.0,0.0,24.182775583022405,24.304180914415134,24.0464306183168,24.175250827956763,23.99018792474884,22.0,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,21.65,21.3,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 23:00:00,A2006,22.0,0.0,0.0,24.107050681786397,24.240992773266452,23.958841240492546,24.095364540698707,23.900629468135143,21.8,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,15.0,15.0,23.0,0.0,21.5,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 23:30:00,A2006,21.8,0.0,0.0,24.02573340110601,24.17164809846946,23.86619338467038,24.010073136367264,23.80610114206906,21.65,0.0,0.0,0.0,0.0,0.0,0.0,21.8,0.0,15.0,15.0,23.5,0.0,21.3,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 00:00:00,A2006,21.65,0.0,0.0,23.94132539805624,24.098673934038334,23.770964682360216,23.921869845230738,23.709076590675952,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.65,0.0,15.0,15.0,0.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 00:30:00,A2006,21.5,0.0,0.0,23.853965755143708,24.02223360700661,23.673271271654006,23.830885702195353,23.609668144095533,21.3,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,0.5,0.0,20.55,19.45,18.35,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 01:00:00,A2006,21.3,0.0,0.0,23.761537296162242,23.940233094691312,23.570974064429574,23.73499584559656,23.505733077611232,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.3,0.0,15.0,15.0,1.0,0.0,20.0,18.9,17.8,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 01:30:00,A2006,21.1,0.0,0.0,23.66426811783494,23.8529226054302,23.464280231530243,23.634421032544715,23.39747508911873,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,19.45,18.35,18.35,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 02:00:00,A2006,20.55,0.0,0.0,23.546626052532368,23.744791088185842,23.33763762111138,23.513622086080204,23.269338710108386,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,2.0,0.0,18.9,17.8,18.9,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 02:30:00,A2006,20.0,0.0,0.0,23.40952788016841,23.616775489217478,23.19194392816137,23.373509092206596,23.12221846815351,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,2.5,0.0,18.35,18.35,19.45,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 03:00:00,A2006,19.45,0.0,0.0,23.253849125560833,23.469770592202693,23.028056451394107,23.2149511830573,22.9569686370866,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,3.0,0.0,17.8,18.9,20.0,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 03:30:00,A2006,18.9,0.0,0.0,23.080425914910595,23.30463091555357,22.846793911081374,23.03877837981972,22.7744050484177,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.5,0.0,18.35,19.45,20.55,21.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 04:00:00,A2006,18.35,0.0,0.0,22.890056748739617,23.122172524353658,22.648938185082713,22.845783352727835,22.575306821238904,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,4.0,0.0,18.9,20.0,21.1,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 04:30:00,A2006,17.8,0.0,0.0,22.683504195046336,22.923174760757743,22.43523596675399,22.636723101855083,22.36041801428315,18.35,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,19.45,20.55,21.950000000000003,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 05:00:00,A2006,18.35,0.0,0.0,22.51099650626925,22.757881896523646,22.25590034825006,22.461820562271605,22.17994920364041,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,5.0,0.0,20.0,21.1,22.8,24.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 05:30:00,A2006,18.9,0.0,0.0,22.371001663487135,22.62477721118008,22.109384832578804,22.319538636969384,22.03235148947659,19.45,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,5.5,0.0,20.55,21.950000000000003,23.6,25.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 06:00:00,A2006,19.45,0.0,0.0,22.262056588630212,22.522412236676978,21.994212515112757,22.20840939830576,21.916145672450142,20.0,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,6.0,0.0,21.1,22.8,24.4,26.1,0.18,1.0,13.0,0.011557691205625,0.2833928571428571,0.2949505483484821,2.4245255144443085,1.0162115482280962,-3.7356876110208868,4.800000000000001
2024-07-02 06:30:00,A2006,19.42563077143284,0.5224500000000001,0.3324088125000001,22.105716241977024,22.34183549465172,21.86493292326106,22.05821353567509,21.78025077554649,20.55,0.25,0.25,0.25,0.25,0.25,0.1935,21.78813077143284,0.85,13.0,19.0,6.5,0.0,21.950000000000003,23.6,25.25,26.55,0.18,1.0,12.725,0.015800647338346796,0.31030925253537006,0.32610989987371686,2.7085132205930424,0.7017489076300029,-3.736372028096762,4.754166666666666
2024-07-02 07:00:00,A2006,19.18469313126227,0.8097975000000001,0.532770836484375,21.965578243900076,22.21847575304292,21.772941181057256,21.946262645221548,21.679715735592115,21.1,0.25,0.25,0.25,0.25,0.25,0.299925,21.76375563126227,0.85,12.725,18.725,7.0,0.0,22.8,24.4,26.1,27.0,0.18,1.0,12.45,0.019902754622702398,0.3377496839443743,0.35765243856707674,2.9609911042294588,0.4743211145409784,-3.7929646573375138,4.708333333333333
2024-07-02 07:30:00,A2006,18.973982663645486,0.9678386250000001,0.6577068356015626,21.843869788441033,22.101525698336182,21.72475691618973,21.832775284788084,21.575090103786053,21.950000000000003,0.25,0.25,0.25,0.25,0.25,0.35845875,21.769607663645488,0.85,12.45,18.45,7.5,0.0,23.6,25.25,26.55,27.5,0.18,1.0,12.024999999999999,0.022817686888775446,0.38122448979591855,0.404042176684694,3.141655125983661,0.25168265059270595,-3.797379953261061,4.637499999999999
2024-07-02 08:00:00,A2006,18.70948241781274,1.05476124375,0.7520777280826174,21.783954293089728,21.987598767181588,21.668147500543547,21.7683034047612,21.508685782456617,22.8,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.839794917812743,0.85,12.024999999999999,18.025,8.0,1.0,24.4,26.1,27.0,28.0,0.18,1.0,11.6,0.024640777041065418,0.42604796663190836,0.4506887436729738,3.14040344292029,0.10976351578923998,-3.7008557023825035,4.566666666666666
2024-07-02 08:30:00,A2006,18.468537118677357,1.1025686840625,0.8230675226526561,21.808388450696167,21.968363627359373,21.67607369470151,21.754398145261995,21.511969196140374,23.6,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.933537118677357,0.85,11.6,17.6,8.5,1.0,25.25,26.55,27.5,28.45,0.18,1.0,11.2,0.02571341661471327,0.4695238095238096,0.4952372261385229,3.0541685085969412,0.044386407244375904,-3.59379214197984,4.5
2024-07-02 09:00:00,A2006,18.297947670722145,1.128862776234375,0.8782552399103439,21.853610988709303,21.969806437556034,21.735914361979205,21.774353365058317,21.55797782950326,24.4,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.077947670722146,0.85,11.2,17.2,9.0,1.0,26.1,27.0,28.0,28.9,0.18,1.0,10.8,0.026325095406695483,0.5143071965628357,0.5406322919695312,2.8619362838499853,0.01204860010436756,-3.414617175923884,4.433333333333333
2024-07-02 09:30:00,A2006,18.155232729180206,1.1433245269289063,0.9255212045489495,21.939670710793006,22.043295454811243,21.776540118727052,21.872338777150624,21.644282370818104,25.25,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.250232729180205,0.85,10.8,16.8,9.5,1.0,26.55,27.5,28.45,28.9,0.18,1.0,10.375,0.02666818603141475,0.5633892754809661,0.5900574615123808,2.637270619820871,0.0006696848030206535,-3.227997766136273,4.3625
2024-07-02 10:00:00,A2006,18.036597398897207,1.1512784898108985,0.9704917894577809,22.055346176225445,22.119210325410254,21.860727592187708,21.950251290219303,21.73992337631555,26.1,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.466284898897207,0.85,10.375,16.375,10.0,1.0,27.0,28.0,28.9,28.9,0.18,1.0,9.95,0.026858918512906664,0.6140915395284329,0.6409504580413395,2.323382826851354,0.0,-2.9643332848926938,4.291666666666666
2024-07-02 10:30:00,A2006,17.928600236698756,1.1556531693959942,1.0128577746525018,22.183225579599423,22.231467655289702,21.99918455107171,22.083101517028293,21.856255043308163,26.55,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.692975236698757,0.85,9.95,15.95,10.5,1.0,27.5,28.45,28.9,28.9,0.18,1.0,9.725,0.02696443887657663,0.6416174618721143,0.668581900748691,2.0467836248519777,0.0,-2.7153655256006686,4.254166666666666
2024-07-02 11:00:00,A2006,17.935367932792758,1.1580592431677967,1.0354859101487552,22.30562106967766,22.321101765516875,22.11779393515999,22.226506991674995,21.935408988266524,27.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.876930432792758,0.85,9.725,15.725000000000001,11.0,1.0,28.0,28.9,28.9,28.9,0.18,1.0,9.5,0.02702266230687881,0.6696329757199323,0.6966556380268111,1.7072185496703032,0.0,-2.4038741876971144,4.216666666666667
2024-07-02 11:30:00,A2006,17.92990497104855,1.1593825837422882,1.0572119935499988,22.439932170903077,22.44936715994528,22.254070832314113,22.36680622404655,22.075386513450376,27.5,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,23.04865497104855,0.85,9.5,15.5,11.5,1.0,28.45,28.9,28.9,28.9,0.18,1.0,9.25,0.027339851788378812,0.7013515825491873,0.7286914343375661,1.3326553313140597,0.0,-2.061346765651626,4.175000000000001
2024-07-02 12:00:00,A2006,17.934407315708143,1.1665393806929862,1.08670434182681,22.559813658191214,22.599893746846536,22.40489009125021,22.529779017941795,22.240312823142126,28.0,0.25,0.25,0.25,0.25734906222534026,0.25,0.43205162247888373,23.250032315708143,0.85,9.25,15.25,12.0,1.0,28.9,28.9,28.9,28.9,0.18,1.0,9.0,0.02907368995982046,0.733709677419355,0.7627833673791755,0.9261379114528676,0.0,-1.6889212788320431,4.133333333333333
2024-07-02 12:30:00,A2006,17.95038905132899,1.2041923128879408,1.1454879376346536,22.70968157977062,22.768514937338796,22.56643264406277,22.701487181335388,22.40160783458669,28.45,0.26494921317843506,0.25,0.25,0.2958912362903502,0.25,0.4459971529214595,23.46288905132899,0.85,9.0,15.0,12.5,1.0,28.9,28.9,28.9,28.7,0.18,1.0,8.775,0.031817675957163866,0.7633948553989246,0.7952125313560885,0.539434686744233,0.0,-1.3346472181003215,4.095833333333333
2024-07-02 13:00:00,A2006,17.98753926504346,1.2593712459861395,1.220291382009132,22.847966685496214,22.905348170576463,22.741577324020586,22.852548954936857,22.573689491481414,28.9,0.3006548185766473,0.2762160772723883,0.25,0.33529432315703256,0.25,0.4664337948096813,23.677226765043457,0.85,8.775,14.775000000000002,13.0,1.0,28.9,28.9,28.9,28.5,0.18,1.0,8.55,0.03497050786803715,0.7936286300968026,0.8285991379648397,0.19647439043770554,0.00016544573987352062,-1.0252389741424186,4.058333333333334
2024-07-02 13:30:00,A2006,18.018190422747892,1.3173264219462948,1.299789513954135,22.972405530669764,23.031234293197045,22.918225873869325,22.97354530351457,22.74287451107093,28.9,0.3326401353390801,0.3107692979073025,0.2718581505792799,0.3668521223753063,0.25,0.48789867479492394,23.885065422747893,0.85,8.55,14.55,13.5,1.0,28.9,28.9,28.7,28.35,0.18,1.0,8.55,0.03794086438242613,0.7936286300968026,0.8315694944792288,0.03584962671325087,0.009221339309329113,-0.8766404605018088,4.058333333333334
2024-07-02 14:00:00,A2006,18.135803824020748,1.3676161582890636,1.3494097681818404,23.100513937996954,23.160838101604273,23.048824529251196,23.08811474756646,22.9283007465735,28.9,0.3538735361263209,0.33180917502804197,0.3037819802923331,0.38790195040992403,0.25,0.5065245030700235,24.002678824020748,0.85,8.55,14.55,14.0,1.0,28.9,28.9,28.5,28.2,0.18,1.0,8.55,0.040799065558696695,0.7936286300968026,0.8344276956554993,0.0,0.03092238775148594,-0.8653500834069853,4.058333333333334
2024-07-02 14:30:00,A2006,18.24868609833075,1.4127439547783023,1.3939368008803161,23.183973409521126,23.251690601425565,23.166653929852288,23.22227884277167,23.08883820781507,28.9,0.3743138397633929,0.350445051675636,0.3260509275369358,0.4078704477815699,0.2614812504180636,0.5232385017697415,24.11556109833075,0.85,8.55,14.55,14.5,1.0,28.9,28.7,28.35,28.0,0.18,1.0,8.55,0.04310269128322113,0.7936286300968026,0.8367313213800237,0.0,0.0594877793802834,-0.8962191007603071,4.058333333333334
2024-07-02 15:00:00,A2006,18.34492833858726,1.4471227757705052,1.4278579538180605,23.275319098249284,23.341211690186213,23.26026327863681,23.31401806568894,23.18955008645268,28.9,0.3848838570930799,0.37163900743871503,0.3449902376659781,0.4187969829017363,0.29057391312350894,0.5359713984335204,24.21180333858726,0.85,8.55,14.55,15.0,1.0,28.9,28.5,28.2,27.8,0.18,1.0,8.55,0.04497777356326251,0.7936286300968026,0.8386064036600651,0.0,0.08883298127507884,-0.927439384935144,4.058333333333334
2024-07-02 15:30:00,A2006,18.421504403951083,1.4739463121577892,1.4543244018771886,23.35197553350425,23.400295981986353,23.3482720304929,23.37018492931864,23.31754981476614,28.9,0.39558861548794855,0.383730059150277,0.3584842754504107,0.427844976547795,0.3080341597600767,0.5459060415399218,24.288379403951083,0.85,8.55,14.55,15.5,1.0,28.7,28.35,28.0,26.950000000000003,0.18,1.0,8.55,0.046152030371170015,0.7936286300968026,0.8397806604679726,0.0,0.11926856917005699,-0.9590492296380296,4.058333333333334
2024-07-02 16:00:00,A2006,18.4884026395712,1.490259304034668,1.4704202270497067,23.398820399519263,23.48201101794474,23.415884626296123,23.43927974524151,23.39933704288851,28.9,0.40225700439026857,0.3880898544875954,0.37011333604025615,0.42962829486497955,0.33034938584471196,0.5519478903832103,24.3552776395712,0.85,8.55,14.55,16.0,1.0,28.5,28.2,27.8,26.1,0.18,1.0,8.55,0.04711164681433491,0.7936286300968026,0.8407402769111375,0.0,0.14868672458144452,-0.989427001492582,4.058333333333334
2024-07-02 16:30:00,A2006,18.545319584429983,1.50333009967526,1.4833170177233332,23.44873411448962,23.54237517702529,23.48286054616115,23.529014200157818,23.461958084584385,28.7,0.40214493462442413,0.3939761751428722,0.3771540370037486,0.43431353732989586,0.3436553920935967,0.5567889258056519,24.412194584429983,0.85,8.55,14.55,16.5,1.0,28.35,28.0,26.950000000000003,25.3,0.18,1.0,8.65,0.047417586066958305,0.7801226993865032,0.8275402854534616,0.0,0.20616258406131324,-1.0337028695147747,4.074999999999999
2024-07-02 17:00:00,A2006,18.642125508076596,1.5074498270357508,1.475510733825431,23.490240305012257,23.594052415153634,23.51135347547511,23.596681319419975,23.54772159429829,28.5,0.3986575460453098,0.4000111225552446,0.38048459420479075,0.4308050665459051,0.35015530960407387,0.5583147507539817,24.430250508076597,0.85,8.65,14.650000000000002,17.0,1.0,28.2,27.8,26.1,24.5,0.18,1.0,8.75,0.0471833101133523,0.7667267966249638,0.8139101067383161,0.0,0.26644492939661485,-1.080355036134931,4.091666666666667
2024-07-02 17:30:00,A2006,18.72999305393492,1.5042971305382924,1.4605784951820229,23.513809370467577,23.637451739071285,23.56628532896818,23.621128619165393,23.59672953322819,28.35,0.3927113507119123,0.40117951582205186,0.37598520402613733,0.42461102614155166,0.36082040525788006,0.5571470853845527,24.439368053934917,0.85,8.75,14.75,17.5,1.0,28.0,26.950000000000003,25.3,23.65,0.18,1.0,8.825,0.046547378570942544,0.7567512690355331,0.8032986476064756,0.0,0.3152925236129037,-1.1185911712193795,4.104166666666667
2024-07-02 18:00:00,A2006,18.794093852907707,1.4956719702225238,1.4433701910138046,23.5702571266589,23.65561102016077,23.606132182507487,23.643200646197922,23.62945383326949,28.2,0.3833984841578383,0.3943451195338324,0.37676237558424475,0.41673359445183233,0.3651029249335995,0.5539525815638977,24.444406352907706,0.85,8.825,14.825,18.0,1.0,27.8,26.1,24.5,22.8,0.18,1.0,8.9,0.045359860362368186,0.7468363215731637,0.7921961819355319,0.0,0.3645840376512977,-1.1567802195868295,4.116666666666666
2024-07-02 18:30:00,A2006,18.85391338864231,1.4792938712178767,1.4188277342318458,23.58556425844911,23.66472767436696,23.628003343474145,23.662694166262305,23.634985819482758,28.0,0.37975674168872536,0.3866274379315621,0.3743409951340389,0.4034342565106177,0.36617752922798014,0.5478866189695839,24.44516338864231,0.85,8.9,14.900000000000002,18.5,1.0,26.950000000000003,25.3,23.65,22.15,0.18,1.0,9.0,0.04372458894995523,0.733709677419355,0.7774342663693102,0.0,0.41255889299967236,-1.1899931593689825,4.133333333333333
2024-07-02 19:00:00,A2006,18.90835994297379,1.4561289370859842,1.3851426514030425,23.607800073743523,23.656228522773738,23.638423332735485,23.671572445631313,23.641416909382514,27.8,0.3672379962736909,0.37739427856502283,0.3675526968297711,0.3872511521675265,0.36128984422467536,0.5393070137355497,24.420859942973788,0.85,9.0,15.0,19.0,0.0,26.1,24.5,22.8,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 19:30:00,A2006,27.8,0.0,0.0,23.818949070425063,23.88319823924892,23.83019428276239,23.875351685577904,23.8285531484603,26.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,19.5,0.0,25.3,23.65,22.15,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 20:00:00,A2006,26.950000000000003,0.0,0.0,23.982346362255935,24.061704318482718,23.97508554003808,24.0317108597269,23.969018256779588,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.950000000000003,0.0,15.0,15.0,20.0,0.0,24.5,22.8,21.5,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 20:30:00,A2006,26.1,0.0,0.0,24.10014077595442,24.193927624150994,24.075206690736366,24.14278387103919,24.064912435224507,25.3,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,20.5,0.0,23.65,22.15,20.85,19.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 21:00:00,A2006,25.3,0.0,0.0,24.17663444103647,24.2842008810642,24.13482238965323,24.212858596842427,24.120491375639403,24.5,0.0,0.0,0.0,0.0,0.0,0.0,25.3,0.0,15.0,15.0,21.0,0.0,22.8,21.5,20.2,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 21:30:00,A2006,24.5,0.0,0.0,24.21368589118983,24.334411841416312,24.155755382118834,24.24377995998452,24.13756926373563,23.65,0.0,0.0,0.0,0.0,0.0,0.0,24.5,0.0,15.0,15.0,21.5,0.0,22.15,20.85,19.549999999999997,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 22:00:00,A2006,23.65,0.0,0.0,24.21082002608629,24.34411330855258,24.137496389923488,24.235059861785214,24.115628646867528,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.65,0.0,15.0,15.0,22.0,0.0,21.5,20.2,18.9,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 22:30:00,A2006,22.8,0.0,0.0,24.169833124912405,24.315128209667712,24.08180905237693,24.188482168004878,24.05642535775849,22.15,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,20.85,19.549999999999997,18.7,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 23:00:00,A2006,22.15,0.0,0.0,24.101440634291347,24.258197440232664,23.99937764501997,24.11475047044466,23.970636216659358,21.5,0.0,0.0,0.0,0.0,0.0,0.0,22.15,0.0,15.0,15.0,23.0,0.0,20.2,18.9,18.5,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 23:30:00,A2006,21.5,0.0,0.0,24.006875805748237,24.174578555422194,23.89140565099407,24.015086699274647,23.859457586909688,20.85,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,23.5,0.0,19.549999999999997,18.7,18.35,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 00:00:00,A2006,20.85,0.0,0.0,23.887316394489567,24.065472520428195,23.759042396699336,23.89065779780729,23.724031995498752,20.2,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,0.0,0.0,18.9,18.5,18.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 00:30:00,A2006,20.2,0.0,0.0,23.743887156737536,23.932026257008925,23.603385488847866,23.74257819690596,23.565450555701307,19.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,0.5,0.0,18.7,18.35,18.0,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 01:00:00,A2006,19.549999999999997,0.0,0.0,23.577662234684347,23.77533507544352,23.425483141849714,23.571912178045192,23.384755280694748,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.549999999999997,0.0,15.0,15.0,1.0,0.0,18.5,18.2,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 01:30:00,A2006,18.9,0.0,0.0,23.389667434123552,23.596444997048565,23.226336400466476,23.379676130033157,23.182941293063482,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,1.5,0.0,18.35,18.0,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 02:00:00,A2006,18.7,0.0,0.0,23.201132399587994,23.41660497218138,23.027151262445486,23.187090704181664,22.981208934875625,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,2.0,0.0,18.2,17.8,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 02:30:00,A2006,18.5,0.0,0.0,23.012081441606533,23.235857748433215,22.827929455635438,22.99417162249349,22.779554532806223,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,2.5,0.0,18.0,17.8,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 03:00:00,A2006,18.35,0.0,0.0,22.82478777673424,23.05649414975372,22.630922630131842,22.803183899481283,22.58022457882994,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,3.0,0.0,17.8,17.8,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 03:30:00,A2006,18.2,0.0,0.0,22.6391723267812,22.878451913014803,22.436031111775907,22.614040624004627,22.383114472782594,18.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,3.5,0.0,17.8,17.8,17.8,18.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 04:00:00,A2006,18.0,0.0,0.0,22.452909572076045,22.699421576929137,22.240909711745992,22.424408795924418,22.185874321507377,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,4.0,0.0,17.8,17.8,17.8,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 04:30:00,A2006,17.8,0.0,0.0,22.266028641332625,22.519447605967326,22.045568774717424,22.23431040010782,21.988509977039545,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,17.8,17.8,18.8,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 05:00:00,A2006,17.8,0.0,0.0,22.087557352472658,22.347572463698796,21.85901817985514,22.052766432102967,21.800027028072765,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,5.0,0.0,17.8,17.8,19.8,21.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 05:30:00,A2006,17.8,0.0,0.0,21.91711727161139,22.18343170283235,21.680862361761662,21.879391942658334,21.62002581180949,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,5.5,0.0,17.8,18.8,20.85,22.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 06:00:00,A2006,17.8,0.0,0.0,21.754346994388875,22.026677276204897,21.510723555482386,21.713819305238708,21.448124650278064,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,6.0,0.0,17.8,19.8,21.9,23.9,0.19428571428571423,1.0,14.0,0.011557691205625,0.18970278044103547,0.20126047164666047,3.7778795781223344,0.9245599424812929,-4.903699992250288,4.966666666666667
2024-07-03 06:30:00,A2006,19.359823475662406,0.5224500000000001,0.291265875,21.557462765450513,21.802513427781594,21.32701995807344,21.52126080516147,21.235983887288313,17.8,0.25,0.25,0.25,0.25,0.25,0.1935,20.934823475662405,0.85,14.0,20.0,6.5,0.0,18.8,20.85,22.9,24.549999999999997,0.19428571428571423,1.0,14.0,0.015800647338346796,0.18970278044103547,0.20550342777938227,4.277761869248954,0.7165932402997881,-5.199858537328124,4.966666666666667
2024-07-03 07:00:00,A2006,19.19715766739372,0.8097975000000001,0.45146210624999994,21.35807410294799,21.584949757393517,21.138747320109367,21.32276912688271,21.039935954168506,17.8,0.25,0.25,0.25,0.25,0.25,0.299925,20.77215766739372,0.85,14.0,20.0,7.0,0.0,19.8,21.9,23.9,25.2,0.19428571428571423,1.0,14.0,0.019902754622702398,0.18970278044103547,0.20960553506373786,4.7718997692696945,0.5367026463912906,-5.518207950724723,4.966666666666667
2024-07-03 07:30:00,A2006,19.0360527461392,0.9678386250000001,0.5395700334374999,21.145244197033914,21.36876081208181,20.949306383459383,21.12677283667272,20.866116232212782,18.8,0.25,0.25,0.25,0.25,0.25,0.35845875,20.6110527461392,0.85,14.0,20.0,7.5,0.0,20.85,22.9,24.549999999999997,25.85,0.18,1.0,13.6,0.022817686888775446,0.22641399416909622,0.24923168105787166,5.142554566960877,0.31111603167841556,-5.702902279697164,4.9
2024-07-03 08:00:00,A2006,18.78881687567954,1.05476124375,0.62125437256875,20.99196438753059,21.19857147989903,20.811784152531533,20.97561018449271,20.736960661624384,19.8,0.25,0.25,0.25,0.25,0.25,0.3906523125,20.67881687567954,0.85,13.6,19.6,8.0,1.0,21.9,23.9,25.2,26.5,0.18,1.0,13.1,0.024640777041065418,0.27373208106772123,0.29837285810878666,5.315871430649336,0.10282754330489106,-5.717071832063014,4.816666666666666
2024-07-03 08:30:00,A2006,18.45349210203683,1.1025686840625,0.6928265968477736,20.905527716680805,21.12255514798583,20.752041011319612,20.90369143766837,20.68444182504671,20.85,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,20.73724210203683,0.85,13.1,19.1,8.5,1.0,22.9,24.549999999999997,25.85,27.15,0.18,1.0,12.575,0.02571341661471327,0.32521082441787297,0.35092424103258624,5.367895540908197,0.014827568724885628,-5.733647350665668,4.729166666666667
2024-07-03 09:00:00,A2006,18.172206670747016,1.128862776234375,0.7560205674212155,20.90013141560895,21.089972700690538,20.74196679807849,20.87103426175723,20.661103742048397,21.9,0.25,0.25,0.25,0.25,0.25,0.41809732453125,20.869394170747018,0.85,12.575,18.575,9.0,1.0,23.9,25.2,26.5,27.8,0.18,1.0,12.05,0.026325095406695483,0.3786304180559118,0.4049555134626073,5.352568262261075,0.0,-5.757523775723682,4.641666666666666
2024-07-03 09:30:00,A2006,17.930705262582116,1.1433245269289063,0.8129751964293853,20.930680327165476,21.08248788552711,20.757578297067177,20.881268488069843,20.642848477648243,22.9,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.041330262582115,0.85,12.05,18.05,9.5,1.0,24.549999999999997,25.85,27.15,27.8,0.18,1.0,11.55,0.02666818603141475,0.4314129015408722,0.45808108757228694,5.16085754671076,0.0,-5.618938634283047,4.558333333333334
2024-07-03 10:00:00,A2006,17.72198260997837,1.1512784898108985,0.8639625516974662,21.00022626559027,21.167484005118705,20.85673829533963,20.95397096713708,20.699865373392793,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.22635760997837,0.85,11.55,17.55,10.0,1.0,25.2,26.5,27.8,27.8,0.18,1.0,11.05,0.026858918512906664,0.48616121308858734,0.513020131601494,4.956929512578499,0.0,-5.4699496441799935,4.4750000000000005
2024-07-03 10:30:00,A2006,17.57111372467887,1.1556531693959942,0.9127493188535737,21.095168588786468,21.249776869889274,20.93023019411852,21.015270880054906,20.795694441993835,24.549999999999997,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.46923872467887,0.85,11.05,17.05,10.5,1.0,25.85,27.15,27.8,27.8,0.18,1.0,10.725000000000001,0.02696443887657663,0.5228544499798032,0.5498188888563799,4.713173030084052,0.0,-5.262991918940432,4.420833333333333
2024-07-03 11:00:00,A2006,17.499064619874254,1.1580592431677967,0.9442887447492911,21.206597390331275,21.33834040943457,21.018007593606512,21.123449293172758,20.887259253286782,25.2,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.653127119874252,0.85,10.725000000000001,16.725,11.0,1.0,26.5,27.8,27.8,27.8,0.18,1.0,10.4,0.02702266230687881,0.5604580152671755,0.5874806775740543,4.419203819861801,0.0,-5.006684497435855,4.366666666666667
2024-07-03 11:30:00,A2006,17.44007924613243,1.1593825837422882,0.9750407529272643,21.323186496628786,21.47268265865157,21.144356176243246,21.225746119860098,20.995620908892697,25.85,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.85007924613243,0.85,10.4,16.400000000000002,11.5,1.0,27.15,27.8,27.8,27.8,0.18,1.0,10.075,0.02705474190339202,0.5990062111801243,0.6260609530835164,4.075515778645563,0.0,-4.70157673172908,4.3125
2024-07-03 12:00:00,A2006,17.397563647085335,1.1601104210582585,1.0053444401989549,21.468571823082,21.60897760350577,21.2854688799036,21.3628563745202,21.1230937616973,26.5,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.063501147085333,0.85,10.075,16.075,12.0,1.0,27.8,27.8,27.8,27.8,0.18,1.0,9.75,0.027072402848296186,0.6385350852669835,0.6656074881152797,3.6707394136866487,0.0,-4.336346901801928,4.258333333333334
2024-07-03 12:30:00,A2006,17.371355824604255,1.1605107315820422,1.0353931683333533,21.66358652670148,21.749942069281275,21.450639529111992,21.522521231413236,21.27183181611872,27.15,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.293230824604255,0.85,9.75,15.75,12.5,1.0,27.8,27.8,27.8,26.950000000000003,0.18,1.0,9.425,0.027082121562969096,0.6790825428288263,0.7061646643917954,3.2291656996193048,0.0,-3.9353303640111,4.204166666666667
2024-07-03 13:00:00,A2006,17.365184972310786,1.1607309023701233,1.0652970584908794,21.843810395807328,21.939490177986745,21.628951080281357,21.687410201495645,21.442006745190316,27.8,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.542997472310784,0.85,9.425,15.425,13.0,1.0,27.8,27.8,27.8,26.1,0.18,1.0,9.1,0.027087468427854068,0.7206884681583479,0.7477759365862019,2.7676732147414373,0.0,-3.515449151327639,4.1499999999999995
2024-07-03 13:30:00,A2006,17.37108365052487,1.160851996303568,1.0951187520128784,22.0199421672025,22.121120899866288,21.822337659826168,21.89020780490074,21.61104503872143,27.8,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.80483365052487,0.85,9.1,15.100000000000001,13.5,1.0,27.8,27.8,26.950000000000003,25.3,0.18,1.0,9.1,0.027090409679070497,0.7206884681583479,0.7477788778374184,2.32657446733638,0.0,-3.0743533451737983,4.1499999999999995
2024-07-03 14:00:00,A2006,17.52245318556481,1.1609185979669623,1.095181582357083,22.197176076600684,22.282142541898278,22.003790461591997,22.06208944044879,21.80165254478749,27.8,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.95620318556481,0.85,9.1,15.100000000000001,14.0,1.0,27.8,27.8,26.1,24.5,0.18,1.0,9.1,0.02709202751109653,0.7206884681583479,0.7477804956694444,1.903501293549187,0.0,-2.6512817892186313,4.1499999999999995
2024-07-03 14:30:00,A2006,17.66713357471367,1.1609552288818294,1.095216139046396,22.374957624714927,22.459110135930732,22.158905716933205,22.23808639595212,21.96193753937064,27.8,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,23.10088357471367,0.85,9.1,15.100000000000001,14.5,1.0,27.8,26.950000000000003,25.3,23.65,0.18,1.0,9.1,0.02720247026634664,0.7206884681583479,0.7478909384246945,1.5188898208187158,0.0,-2.26678075924341,4.1499999999999995
2024-07-03 15:00:00,A2006,17.80590157571587,1.1634504255878328,1.0975700452389219,22.529831683651597,22.594287545220265,22.32026799329057,22.405060585787176,22.11277255041296,27.8,0.25,0.25,0.25,0.2528292749232129,0.25,0.43090756503253064,23.239651575715868,0.85,9.1,15.100000000000001,15.0,1.0,27.8,26.1,24.5,22.8,0.18,1.0,9.1,0.02796013760400537,0.7206884681583479,0.7486486057623533,1.1423121961755704,0.0,-1.8909608019379238,4.1499999999999995
2024-07-03 15:30:00,A2006,17.932054138771466,1.180286656816255,1.1134529248740346,22.675746642156202,22.704518341224176,22.482651626163047,22.57523679201578,22.277222206089654,27.8,0.25,0.25,0.25,0.2705063131492308,0.25,0.4371432062282426,23.365804138771466,0.85,9.1,15.100000000000001,15.5,1.0,26.950000000000003,25.3,23.65,22.35,0.18,1.0,9.1,0.028854560239906776,0.7206884681583479,0.7495430283982546,0.8113673994590478,0.00154410134407502,-1.5624545292013774,4.1499999999999995
2024-07-03 16:00:00,A2006,18.05557159965441,1.1995630506506,1.1316377929075099,22.797950579579293,22.827302360357848,22.586808291487703,22.713777122433935,22.451426847223125,27.8,0.25827974392548786,0.25,0.25,0.2819563207609281,0.25,0.4442826113520741,23.48932159965441,0.85,9.1,15.100000000000001,16.0,1.0,26.1,24.5,22.8,21.9,0.18,1.0,9.1,0.029886196385060175,0.7206884681583479,0.750574664543408,0.5053521502585312,0.013467932228570768,-1.26939474703051,4.1499999999999995
