timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-03 16:30:00,A2006,18.164121492977433,1.2210539480528477,1.1519117682443551,22.905536484979184,22.954135102813492,22.72247257206403,22.834629418687264,22.572522120938967,26.950000000000003,0.27241053865576986,0.25,0.25,0.29440360104597346,0.25,0.45224220298253615,23.597871492977433,0.85,9.1,15.100000000000001,16.5,1.0,25.3,23.65,22.35,21.4,0.18,1.0,9.524999999999999,0.03044749106580183,0.66649555774926,0.6969430488150617,0.2970795320362942,0.09953918620401744,-1.0935617670553734,4.220833333333332
2024-07-03 17:00:00,A2006,18.4461819947152,1.2324357468454534,1.1214009887780962,22.99494640825333,23.0314336518662,22.816839059654843,22.92196820617096,22.67208726184828,26.1,0.2702681940678371,0.25,0.25,0.29390269251987566,0.25,0.45645768401683456,23.545244494715202,0.85,9.524999999999999,15.524999999999999,17.0,1.0,24.5,22.8,21.9,20.9,0.18,1.0,9.95,0.030284613314500476,0.6140915395284329,0.6443761528429334,0.21884217423240315,0.24593751784405532,-1.109155844919392,4.291666666666666
2024-07-03 17:30:00,A2006,18.70133803239815,1.2291546314442219,1.0772772122963954,23.034909254734632,23.051812287684157,22.86965544834111,22.969841619986962,22.722818583207122,25.3,0.2638208042244752,0.25,0.25,0.282996079880227,0.25,0.45524245609045255,23.465713032398153,0.85,9.95,15.95,17.5,1.0,23.65,22.35,21.4,20.45,0.18,1.0,10.35,0.029269257082959618,0.5663261403987983,0.5955953974817578,0.18344327150599327,0.4113853617774603,-1.1904240307652114,4.358333333333333
2024-07-03 18:00:00,A2006,18.907067099808454,1.2082939506189012,1.0209328699010578,23.065573275165384,23.088039802930233,22.908308390144356,23.01167343054897,22.724805066843658,24.5,0.25,0.25,0.25,0.2612127381396653,0.25,0.44751627800700045,23.356442099808454,0.85,10.35,16.35,18.0,1.0,22.8,21.9,20.9,20.0,0.18,1.0,10.75,0.02826888898296178,0.5200000000000001,0.5482688889829619,0.18114363520930254,0.6078221372450616,-1.337234661437326,4.425
2024-07-03 18:30:00,A2006,19.10256259436375,1.1870116728403959,0.9655598076261093,23.056273552257156,23.078982959319077,22.926250483227694,22.99211137788222,22.71935086847148,23.65,0.25,0.25,0.25,0.25,0.25,0.43963395290385027,23.23693759436375,0.85,10.75,16.75,18.5,1.0,22.35,21.4,20.45,19.55,0.18,1.0,11.175,0.027733746370649973,0.47228386071759565,0.5000176070882456,0.2218245296028858,0.8193017062604037,-1.5411438429515352,4.495833333333333
2024-07-03 19:00:00,A2006,19.280079455549853,1.1753064200622176,0.9167022793229025,23.03656260866052,23.034441801452523,22.904731600419698,22.970672259268177,22.680947081106353,22.8,0.25,0.25,0.25,0.25,0.25,0.43529867409711764,23.07976695554985,0.85,11.175,17.175,19.0,0.0,21.9,20.9,20.0,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 19:30:00,A2006,22.8,0.0,0.0,23.0484172912708,23.06439192038716,22.904518678400812,22.98099200760111,22.68630446245657,22.35,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,19.5,0.0,21.4,20.45,19.55,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 20:00:00,A2006,22.35,0.0,0.0,23.03948851316361,23.072744283969737,22.884065337872777,22.97059736725906,22.671170761646025,21.9,0.0,0.0,0.0,0.0,0.0,0.0,22.35,0.0,15.0,15.0,20.0,0.0,20.9,20.0,19.1,18.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 20:30:00,A2006,21.9,0.0,0.0,23.010711530071248,23.060470791191097,22.8442823976685,22.940420485732403,22.636468077371955,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.9,0.0,15.0,15.0,20.5,0.0,20.45,19.55,18.6,17.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 21:00:00,A2006,21.4,0.0,0.0,22.96072951121804,23.0262496055875,22.783789689773418,22.889101563874444,22.580827013890218,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,21.0,0.0,20.0,19.1,18.1,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 21:30:00,A2006,20.9,0.0,0.0,22.89049668321323,22.97106837333606,22.703519153733613,22.817591993500095,22.505189798265157,20.45,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,21.5,0.0,19.55,18.6,17.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 22:00:00,A2006,20.45,0.0,0.0,22.803174332468632,22.898120296535936,22.6066107918156,22.72905035379259,22.412706257343224,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.45,0.0,15.0,15.0,22.0,0.0,19.1,18.1,17.2,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 22:30:00,A2006,20.0,0.0,0.0,22.699531487507542,22.80820488319182,22.4938133061839,22.624243087871925,22.30413447576278,19.55,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,18.6,17.65,17.0,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 23:00:00,A2006,19.55,0.0,0.0,22.580302570569703,22.702085663448187,22.365841707405625,22.50390214891769,22.180198424353456,19.1,0.0,0.0,0.0,0.0,0.0,0.0,19.55,0.0,15.0,15.0,23.0,0.0,18.1,17.2,16.8,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 23:30:00,A2006,19.1,0.0,0.0,22.446188954894065,22.58049180859302,22.223378830572372,22.368726552216394,22.04158949525755,18.6,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,23.5,0.0,17.65,17.0,16.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 00:00:00,A2006,18.6,0.0,0.0,22.29561045192383,22.441869677206334,22.064826783196615,22.217133857366655,21.88671796797096,18.1,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,0.0,0.0,17.2,16.8,16.5,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 00:30:00,A2006,18.1,0.0,0.0,22.12930798158726,22.28698554173205,21.89090957795277,22.049862833785156,21.716315659412267,17.65,0.0,0.0,0.0,0.0,0.0,0.0,18.1,0.0,15.0,15.0,0.5,0.0,17.0,16.65,16.3,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 01:00:00,A2006,17.65,0.0,0.0,21.950239122415834,22.11882119235411,21.704568646944896,21.869869006264825,21.533331454738715,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.65,0.0,15.0,15.0,1.0,0.0,16.8,16.5,16.1,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 01:30:00,A2006,17.2,0.0,0.0,21.758978361907122,21.937974238698175,21.506363057832374,21.67772490098291,21.338331539275472,17.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.5,0.0,16.65,16.3,16.3,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 02:00:00,A2006,17.0,0.0,0.0,21.5673243356213,21.756265397956756,21.308076720229916,21.48522728043868,21.143106620008076,16.8,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,2.0,0.0,16.5,16.1,16.5,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 02:30:00,A2006,16.8,0.0,0.0,21.375294740518342,21.573733455048703,21.109713267819572,21.292392052818936,20.947666822107713,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,2.5,0.0,16.3,16.3,16.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 03:00:00,A2006,16.65,0.0,0.0,21.185156477195015,21.392665449571513,20.913526170767692,21.101484410442083,20.754271815112865,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 03:30:00,A2006,16.5,0.0,0.0,20.99682443572124,21.212995504340796,20.719417493083146,20.912417611972188,20.562829583432787,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 04:00:00,A2006,16.3,0.0,0.0,20.807967336113784,21.03241070664546,20.525043705894404,20.72285881943344,20.37100225217831,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 04:30:00,A2006,16.1,0.0,0.0,20.618608805988664,20.850952224846417,20.330416739129156,20.532830172558935,20.178807150830288,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 05:00:00,A2006,16.3,0.0,0.0,20.446771409719176,20.68665937472833,20.153547985868343,20.36035281479378,20.004260829042924,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 05:30:00,A2006,16.5,0.0,0.0,20.291666696281812,20.538759702865555,19.993638326504268,20.20463693812806,19.846569091735994,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 06:00:00,A2006,16.65,0.0,0.0,20.15029169494913,20.404265516236606,19.847674601811576,20.062678275912297,19.702723482607873,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.2657142857142857,1.0,14.0,0.011557691205625,0.18970278044103547,0.20126047164666047,7.874008690115511,0.0,-8.075269161762172,4.966666666666667
2024-07-04 06:30:00,A2006,17.599332473074284,0.5224500000000001,0.291265875,19.96828262259846,20.18023748961921,19.70229269267431,19.869638203589062,19.53153161128794,17.0,0.25,0.25,0.25,0.25,0.25,0.1935,19.174332473074283,0.85,14.0,20.0,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.45,0.25142857142857145,1.0,14.0,0.015800647338346796,0.18970278044103547,0.20550342777938227,8.335407833812122,0.0,-8.540911261591503,4.966666666666667
2024-07-04 07:00:00,A2006,17.558725397931127,0.8097975000000001,0.45146210624999994,19.76460582562506,19.995281894563867,19.521439602134983,19.69704952751507,19.350807482536776,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,19.133725397931126,0.85,14.0,20.0,7.0,0.0,19.4,21.7,23.9,25.0,0.23714285714285718,1.0,14.0,0.019902754622702398,0.18970278044103547,0.20960553506373786,8.687953077183522,0.0,-8.89755861224726,4.966666666666667
2024-07-04 07:30:00,A2006,17.506081266711046,0.9678386250000001,0.5395700334374999,19.61197707284933,19.823299968620802,19.399694398197116,19.561356249573226,19.22776615639248,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,19.081081266711045,0.85,14.0,20.0,7.5,0.0,20.549999999999997,22.799999999999997,24.45,25.55,0.18,1.0,13.850000000000001,0.022817686888775446,0.20335340881715233,0.22617109570592778,8.900502821597907,0.0,-9.126673917303835,4.941666666666667
2024-07-04 08:00:00,A2006,17.611226390683807,1.05476124375,0.6004887605824217,19.512486462933545,19.732447814472426,19.328601421940736,19.482979031738697,19.14247962571878,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,19.304351390683806,0.85,13.850000000000001,19.85,8.0,1.0,21.7,23.9,25.0,26.1,0.18,1.0,13.3,0.024640777041065418,0.25460972017673045,0.2792504972177959,8.920532353513687,0.0,-9.199782850731482,4.85
2024-07-04 08:30:00,A2006,17.306385074515887,1.1025686840625,0.6754611400737889,19.516413482877805,19.72434090487022,19.33353934699247,19.45699215534619,19.12764940288594,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,19.432635074515886,0.85,13.3,19.3,8.5,1.0,22.799999999999997,24.45,25.55,26.65,0.18,1.0,12.725000000000001,0.02571341661471327,0.3103092525353699,0.33602266915008316,8.843614202381078,0.0,-9.17963687153116,4.754166666666666
2024-07-04 09:00:00,A2006,17.05400288804751,1.128862776234375,0.7426858758769467,19.541918444797197,19.745500435117922,19.35796406510101,19.502319519759833,19.16506913046188,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,19.63306538804751,0.85,12.725000000000001,18.725,9.0,1.0,23.9,25.0,26.1,27.2,0.18,1.0,12.15,0.026325095406695483,0.3683005366726297,0.39462563207932516,8.659198125054072,0.0,-9.053823757133397,4.658333333333333
2024-07-04 09:30:00,A2006,16.83341954161901,1.1433245269289063,0.8039715157798203,19.605061042859806,19.807717319113276,19.459849257786633,19.551761632953795,19.257214497178346,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,19.865294541619008,0.85,12.15,18.150000000000002,9.5,1.0,24.45,25.55,26.65,27.5,0.18,1.0,11.600000000000001,0.02666818603141475,0.42604796663190814,0.4527161526633229,8.388107144381003,0.0,-8.840823297044325,4.566666666666666
2024-07-04 10:00:00,A2006,16.658783014982262,1.1512784898108985,0.8594293926438357,19.728078433592486,19.928960841589586,19.568635753141642,19.630075269300107,19.368035413614173,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.123783014982262,0.85,11.600000000000001,17.6,10.0,1.0,25.0,26.1,27.2,27.8,0.18,1.0,11.05,0.026858918512906664,0.48616121308858734,0.513020131601494,8.030677483212832,0.0,-8.543697614814326,4.4750000000000005
2024-07-04 10:30:00,A2006,16.51257585664303,1.1556531693959942,0.9127493188535737,19.846714830248473,20.082393093512476,19.72558456847531,19.772240696691185,19.511711844646893,24.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.41070085664303,0.85,11.05,17.05,10.5,1.0,25.55,26.65,27.5,28.05,0.18,1.0,10.775,0.02696443887657663,0.5171509205751915,0.5441153594517681,7.623460716857958,0.0,-8.167576076309725,4.429166666666666
2024-07-04 11:00:00,A2006,16.512250285506195,1.1580592431677967,0.9397288864793178,20.029293813340878,20.21285098228073,19.883647591690476,19.938720097261648,19.688566081710352,25.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,20.626937785506193,0.85,10.775,16.775000000000002,11.0,1.0,26.1,27.2,27.8,28.3,0.18,1.0,10.5,0.02702266230687881,0.548788701792504,0.5758113640993828,7.167660968581394,0.0,-7.743472332680777,4.383333333333334
2024-07-04 11:30:00,A2006,16.52825488487059,1.1593825837422882,0.965910615080294,20.21831623678235,20.404149617598915,20.059233553041164,20.133531496618662,19.84944715879612,25.55,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,20.859504884870592,0.85,10.5,16.5,11.5,1.0,26.65,27.5,28.05,28.6,0.18,1.0,10.225,0.02705474190339202,0.5810951008645535,0.6081498427679455,6.707967783217683,0.0,-7.316117625985628,4.3374999999999995
2024-07-04 12:00:00,A2006,16.560194702305306,1.1601104210582585,0.9916406358502045,20.423443506704746,20.589055671754842,20.22875306106359,20.323706831571247,20.01910536247021,26.1,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.108007202305306,0.85,10.225,16.225,12.0,1.0,27.2,27.8,28.3,28.9,0.18,1.0,9.95,0.027072402848296186,0.6140915395284329,0.641163942376729,6.21673077442296,0.0,-6.857894716799689,4.291666666666666
2024-07-04 12:30:00,A2006,16.5934115671046,1.1605107315820422,1.0171151243109362,20.616183228140322,20.778159829513996,20.450490228404234,20.5166485632419,20.205056601853627,26.65,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,21.3577865671046,0.85,9.95,15.95,12.5,1.0,27.5,28.05,28.6,28.6,0.18,1.0,9.675,0.027082121562969096,0.6478003645030141,0.6748824860659832,5.690458898105026,0.0,-6.36534138417101,4.245833333333334
2024-07-04 13:00:00,A2006,16.63697480598927,1.1607309023701233,1.042445168850468,20.81300954671068,20.98645808129036,20.663221096366147,20.73963830825704,20.416755171165722,27.2,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,21.617912305989268,0.85,9.675,15.675,13.0,1.0,27.8,28.3,28.9,28.3,0.18,1.0,9.4,0.027087468427854068,0.6822448979591837,0.7093323663870378,5.161710089946757,0.0,-5.871042456333795,4.2
2024-07-04 13:30:00,A2006,16.692029481421557,1.160851996303568,1.0676936236002064,21.040574532430735,21.173895550068384,20.88230255925835,20.947669659958645,20.632137518390373,27.5,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,21.889529481421555,0.85,9.4,15.400000000000002,13.5,1.0,28.05,28.6,28.6,28.05,0.18,1.0,9.25,0.027090409679070497,0.7013515825491873,0.7284419922282578,4.6529893326673175,0.0,-5.381431324895575,4.175000000000001
2024-07-04 14:00:00,A2006,16.801334090497466,1.1609185979669623,1.0814682314185984,21.20649316604162,21.39750130856795,21.086310150957043,21.17168523887637,20.83203147022238,27.8,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.116959090497467,0.85,9.25,15.25,14.0,1.0,28.3,28.9,28.3,27.8,0.18,1.0,9.1,0.02709202751109653,0.7206884681583479,0.7477804956694444,4.095496767158629,0.0,-4.843277262828074,4.1499999999999995
2024-07-04 14:30:00,A2006,16.904069498885118,1.1609552288818294,1.095216139046396,21.44611215307989,21.599095298207317,21.310279003016614,21.403136755102885,21.050383256276035,28.05,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,22.337819498885118,0.85,9.1,15.100000000000001,14.5,1.0,28.6,28.6,28.05,27.5,0.18,1.0,8.975,0.02709291736222913,0.7369814040651579,0.7640743214273871,3.5615025186065683,0.0,-4.325576840033955,4.129166666666666
2024-07-04 15:00:00,A2006,17.033489560371972,1.1609753758850063,1.1066634965818858,21.667912863494724,21.81486733638843,21.524881477253878,21.608031131729653,21.261302153920177,28.3,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,22.56567706037197,0.85,8.975,14.975000000000001,15.0,1.0,28.9,28.3,27.8,27.2,0.18,1.0,8.85,0.0270934067935166,0.7534395827296437,0.7805329895231603,3.0603233807451993,0.0,-3.8408563702683596,4.108333333333333
2024-07-04 15:30:00,A2006,17.155202173897052,1.1609864567367534,1.1181025194910394,21.8791958817554,22.008510887198707,21.730638957438735,21.79747014506869,21.46353736704807,28.6,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,22.78582717389705,0.85,8.85,14.850000000000001,15.5,1.0,28.6,28.05,27.5,26.35,0.18,1.0,8.7,0.027093675984707015,0.7734110787172014,0.8005047547019084,2.5435618662013315,0.0,-3.3440666209032397,4.083333333333333
2024-07-04 16:00:00,A2006,17.25546393111557,1.1609925512052144,1.1318226133561835,22.072905013771926,22.226045559499955,21.93769337885359,21.995476628933794,21.68075568653807,28.9,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,23.004213931115572,0.85,8.7,14.7,16.0,1.0,28.3,27.8,27.2,25.5,0.18,1.0,8.55,0.027093824041066403,0.7936286300968026,0.820722454137869,2.04209372259791,0.0,-2.862816176735779,4.058333333333334
2024-07-04 16:30:00,A2006,17.360836707885966,1.1609959031628678,1.1455401452020122,22.291049626542893,22.42034495478041,22.1455316964647,22.181913947238865,21.87697232977731,28.6,0.25,0.25,0.25,0.25,0.25,0.429998482652914,23.227711707885966,0.85,8.55,14.55,16.5,1.0,28.05,27.5,26.35,24.7,0.18,1.0,8.7,0.027093905472428487,0.7734110787172014,0.8005049841896299,1.5983085146626088,0.0,-2.3988134988522387,4.083333333333333
2024-07-04 17:00:00,A2006,17.589443258987885,1.1609977467395773,1.1318276783527457,22.466020171746514,22.598707184099236,22.317064626486168,22.378861364541294,22.04272962380157,28.3,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,23.338193258987886,0.85,8.7,14.7,17.0,1.0,27.8,27.2,25.5,23.9,0.18,1.0,8.85,0.027093950259787856,0.7534395827296437,0.7805335329894316,1.2086778453765739,0.0,-1.9892113783660055,4.108333333333333
2024-07-04 17:30:00,A2006,17.799129807190667,1.1609987607067676,1.1181143689831614,22.624109161823192,22.75526017179998,22.482996349172897,22.524000074571667,22.196278551879118,28.05,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,23.42975480719067,0.85,8.85,14.850000000000001,17.5,1.0,27.5,26.35,24.7,23.049999999999997,0.18,1.0,8.975,0.027093974892868855,0.7369814040651579,0.7640753789580268,0.8454178659063931,0.0,-1.60949324486442,4.129166666666666
2024-07-04 18:00:00,A2006,17.98036616671649,1.1609993183887222,1.1066863190253495,22.757643373925568,22.907707229869793,22.62500253037207,22.680730632476177,22.338080501543608,27.8,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,23.51255366671649,0.85,8.975,14.975000000000001,18.0,1.0,27.2,25.5,23.9,22.2,0.18,1.0,9.1,0.027334696872073974,0.7206884681583479,0.7480231650304219,0.5254011196727344,0.011697300924675797,-1.285121585627832,4.1499999999999995
2024-07-04 18:30:00,A2006,18.1529529399827,1.1664237701531883,1.100375024168264,22.89269798338911,22.98300525024865,22.772476365213524,22.802827528394268,22.49819063340898,27.5,0.25,0.25,0.25,0.2562004401456231,0.25,0.4320088037604401,23.5867029399827,0.85,9.1,15.100000000000001,18.5,1.0,26.35,24.7,23.049999999999997,21.85,0.18,1.0,9.25,0.02726713962472614,0.7013515825491873,0.7286187221739134,0.2906967389260213,0.05185598628784612,-1.071171447387781,4.175000000000001
2024-07-04 19:00:00,A2006,18.322043432747343,1.1649065247194714,1.0851832344339827,23.007659009557067,23.09280827347348,22.894003857253992,22.91506145710443,22.609541207789537,27.2,0.25,0.25,0.25,0.2510556140091654,0.25,0.43144686100721164,23.637668432747343,0.85,9.25,15.25,19.0,0.0,25.5,23.9,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 19:30:00,A2006,27.2,0.0,0.0,23.218814354126998,23.318131901167174,23.09227368367756,23.125883691534728,22.816111853439008,26.35,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,24.7,23.049999999999997,21.85,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 20:00:00,A2006,26.35,0.0,0.0,23.382217708191284,23.49506596561465,23.243371367912072,23.288968925415666,22.97513682003425,25.5,0.0,0.0,0.0,0.0,0.0,0.0,26.35,0.0,15.0,15.0,20.0,0.0,23.9,22.2,21.5,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 20:30:00,A2006,25.5,0.0,0.0,23.500017911322676,23.62578799716199,23.34941965635603,23.40646532377196,23.08875566313271,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,20.5,0.0,23.049999999999997,21.85,21.1,20.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 21:00:00,A2006,24.7,0.0,0.0,23.576517105313155,23.7146275372897,23.414695771820007,23.482674384202223,23.161261658291735,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,21.0,0.0,22.2,21.5,20.7,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 21:30:00,A2006,23.9,0.0,0.0,23.613573835574062,23.763469298111666,23.44103446208811,23.519454036913125,23.194504883668607,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,21.5,0.0,21.85,21.1,20.35,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 22:00:00,A2006,23.049999999999997,0.0,0.0,23.61071301297323,23.77186317969664,23.427937911294144,23.516328605252035,23.18800216390352,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,22.0,0.0,21.5,20.7,20.0,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 22:30:00,A2006,22.2,0.0,0.0,23.569730927389433,23.74162933661029,23.37718070528591,23.475093818015694,23.14354206652786,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,21.1,20.35,19.8,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 23:00:00,A2006,21.85,0.0,0.0,23.51484303565691,23.69700601646283,23.312957573548044,23.419964596204988,23.085332673534108,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,23.0,0.0,20.7,20.0,19.6,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 23:30:00,A2006,21.5,0.0,0.0,23.44667509905235,23.638640745722,23.23587448273838,23.351566189375763,23.013992703225075,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,23.5,0.0,20.35,19.8,19.450000000000003,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 00:00:00,A2006,21.1,0.0,0.0,23.363574719594993,23.564901912164512,23.144260131015155,23.268245710853854,22.927863031579946,20.7,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,0.0,0.0,20.0,19.6,19.3,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 00:30:00,A2006,20.7,0.0,0.0,23.26621385721322,23.47648132611711,23.038768425119475,23.17067465386543,22.82760919515885,20.35,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,0.5,0.0,19.8,19.450000000000003,19.1,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 01:00:00,A2006,20.35,0.0,0.0,23.157484233638627,23.37628966644184,22.9222738459891,23.061744294441485,22.7161167813767,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35,0.0,15.0,15.0,1.0,0.0,19.6,19.3,18.9,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 01:30:00,A2006,20.0,0.0,0.0,23.037897443124887,23.264856631451956,22.79527152291959,22.941965801191618,22.59389152621475,19.8,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,1.5,0.0,19.450000000000003,19.1,19.1,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 02:00:00,A2006,19.8,0.0,0.0,22.91469205818427,23.149438083036618,22.66498430438821,22.818577340137995,22.468166407535087,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.8,0.0,15.0,15.0,2.0,0.0,19.3,18.9,19.3,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 02:30:00,A2006,19.6,0.0,0.0,22.788030915565976,23.030213369299968,22.53156001069074,22.691741359831784,22.339098919196008,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,2.5,0.0,19.1,19.1,19.450000000000003,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 03:00:00,A2006,19.450000000000003,0.0,0.0,22.66031952436551,22.90960376768147,22.397389810209656,22.563862998639355,22.20908946783219,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,3.0,0.0,18.9,19.3,19.6,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 03:30:00,A2006,19.3,0.0,0.0,22.53160514576906,22.787671598135805,22.262507268750223,22.434989163700585,22.07818044177974,19.1,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,3.5,0.0,19.1,19.450000000000003,19.8,20.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 04:00:00,A2006,19.1,0.0,0.0,22.399682914209453,22.662226376219696,22.124694441656462,22.30291465133406,21.94416232189965,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,4.0,0.0,19.3,19.6,20.0,21.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 04:30:00,A2006,18.9,0.0,0.0,22.264697183070027,22.53342618928981,21.98408319178192,22.16778349202403,21.807175017414167,19.1,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,19.450000000000003,19.8,20.65,21.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 05:00:00,A2006,19.1,0.0,0.0,22.144785809831877,22.41942201077177,21.858799448151736,22.047733234882948,21.68535214163053,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,5.0,0.0,19.6,20.0,21.3,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 05:30:00,A2006,19.3,0.0,0.0,22.03927044838944,22.319548020287037,21.748153472984907,21.942085239313215,21.578011295257156,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,5.5,0.0,19.8,20.65,21.950000000000003,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 06:00:00,A2006,19.450000000000003,0.0,0.0,21.945253278211915,22.23091835937412,21.649236566700587,21.84794140354412,21.482250786970585,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,6.0,0.0,20.0,21.3,22.6,19.1,0.18,1.0,13.2,0.011557691205625,0.26413793103448285,0.27569562224010785,3.3223868011688875,0.7497227352536836,-4.347805158662679,4.833333333333333
2024-07-05 06:30:00,A2006,19.224518464747415,0.5224500000000001,0.32418022500000016,21.782382441664446,22.03726495894553,21.489636464879663,21.68877342278569,21.357169109386895,19.8,0.25,0.25,0.25,0.25,0.25,0.1935,21.429518464747417,0.85,13.2,19.2,6.5,0.0,20.65,21.950000000000003,20.85,22.05,0.18,1.0,13.1,0.015800647338346796,0.27373208106772123,0.28953272840606803,3.689453174825479,0.5517826142674528,-4.530768517499,4.816666666666666
2024-07-05 07:00:00,A2006,19.0505071292166,0.8097975000000001,0.5088565040625002,21.628803045390796,21.86435197969679,21.363156550008387,21.5177139078379,21.24706816741517,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,21.334257129216603,0.85,13.1,19.1,7.0,0.0,21.3,22.6,19.1,25.0,0.18,1.0,13.0,0.019902754622702398,0.2833928571428571,0.3032956117655595,3.9745456832669515,0.3937033156982996,-4.671544610730811,4.800000000000001
2024-07-05 07:30:00,A2006,18.887359358657246,0.9678386250000001,0.6157873251562501,21.51121338725086,21.739779807434285,21.24187984200292,21.411585400692953,21.14645019608508,20.65,0.25,0.25,0.25,0.25,0.25,0.35845875,21.249859358657247,0.85,13.0,19.0,7.5,0.0,21.950000000000003,20.85,22.05,25.55,0.18,1.0,12.675,0.022817686888775446,0.3152589991220369,0.33807668601081237,4.176527232607052,0.21445454682164938,-4.729058465439514,4.745833333333333
2024-07-05 08:00:00,A2006,18.654911515888443,1.05476124375,0.6980871369181639,21.426348085633844,21.633020316184467,21.189886583625537,21.326666886566475,21.071023662775573,21.3,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.273349015888442,0.85,12.675,18.675,8.0,1.0,22.6,19.1,25.0,26.1,0.18,1.0,12.35,0.024640777041065418,0.34786094899771636,0.3725017260387818,4.247392086801419,0.10112586853651562,-4.721019681376716,4.691666666666667
2024-07-05 08:30:00,A2006,18.44972406770489,1.1025686840625,0.7579470597502148,21.39141236579177,21.590395925955402,21.16594951146174,21.3054364679311,21.052021555257152,21.950000000000003,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.32409906770489,0.85,12.35,18.35,8.5,1.0,20.85,22.05,25.55,26.65,0.18,1.0,12.024999999999999,0.02571341661471327,0.38122448979591855,0.4069379064106318,4.257444698547221,0.04134045838463966,-4.705723063342493,4.637499999999999
2024-07-05 09:00:00,A2006,18.287542895529135,1.128862776234375,0.804914436416867,21.374415835875013,21.583730985099447,21.186761297345292,21.27894310762471,21.061259376961097,22.6,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.417855395529138,0.85,12.024999999999999,18.025,9.0,1.0,19.1,25.0,26.1,27.2,0.18,1.0,11.7,0.026325095406695483,0.41537662337662346,0.44170171878331893,4.20860393455999,0.010557227611877858,-4.660862880955188,4.583333333333334
2024-07-05 09:30:00,A2006,18.145308138876512,1.1433245269289063,0.8444880787028635,21.387244928541424,21.587292012489886,21.20203206207483,21.3072883808418,21.098934746932077,20.85,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.531558138876512,0.85,11.7,17.7,9.5,1.0,22.05,25.55,26.65,27.2,0.18,1.0,12.575,0.02666818603141475,0.32521082441787297,0.3518790104492877,4.315126727801747,0.14332144527318602,-4.810327183524221,4.729166666666667
2024-07-05 10:00:00,A2006,18.53539040946432,1.1512784898108985,0.7710327910980429,21.350779056713694,21.5374356278124,21.167342831523122,21.274163977070188,21.0400250512771,19.1,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.23257790946432,0.85,12.575,18.575,10.0,1.0,25.0,26.1,27.2,27.2,0.18,1.0,13.45,0.026858918512906664,0.2404395604395605,0.26729847895246717,4.553072858779473,0.38238687249448494,-5.202758210226425,4.875
2024-07-05 10:30:00,A2006,18.874513433281027,1.1556531693959942,0.6943308698377307,21.273613570261297,21.42764584103605,21.069730873320406,21.206196636224767,20.916667361598535,22.05,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.882638433281027,0.85,13.45,19.45,10.5,1.0,25.55,26.65,27.2,27.2,0.18,1.0,11.975,0.02696443887657663,0.3864266426642665,0.41339108154084314,4.508756012031746,0.013762168535533699,-4.935909262108123,4.629166666666666
2024-07-05 11:00:00,A2006,18.16590460232033,1.1580592431677967,0.8302922879999615,21.279154766491605,21.444333164185316,21.080348685816883,21.207233146543263,20.97141821289944,25.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.335592102320334,0.85,11.975,17.975,11.0,1.0,26.1,27.2,27.2,27.2,0.18,1.0,10.5,0.02702266230687881,0.548788701792504,0.5758113640993828,4.187999569256572,0.0,-4.763810933355955,4.383333333333334
2024-07-05 11:30:00,A2006,17.549878028053588,1.1593825837422882,0.965910615080294,21.398519809388564,21.56591296187068,21.23496047554534,21.33613339366298,21.088474221019293,25.55,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.88112802805359,0.85,10.5,16.5,11.5,1.0,26.65,27.2,27.2,27.2,0.18,1.0,10.225,0.02705474190339202,0.5810951008645535,0.6081498427679455,3.8597959821659504,0.0,-4.467945824933896,4.3374999999999995
2024-07-05 12:00:00,A2006,17.537523641283844,1.1601104210582585,0.9916406358502045,21.54481253189151,21.672741883777665,21.366333343499637,21.474090355695598,21.22242992080369,26.1,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.085336141283843,0.85,10.225,16.225,12.0,1.0,27.2,27.2,27.2,27.2,0.18,1.0,9.95,0.027072402848296186,0.6140915395284329,0.641163942376729,3.504423880931707,0.0,-4.1455878233084364,4.291666666666666
2024-07-05 12:30:00,A2006,17.52761191784957,1.1605107315820422,1.0171151243109362,21.68577641923261,21.80777195819897,21.492690997364384,21.628084033880246,21.376828829460376,26.65,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.29198691784957,0.85,9.95,15.95,12.5,1.0,27.2,27.2,27.2,26.65,0.18,1.0,9.675,0.027082121562969096,0.6478003645030141,0.6748824860659832,3.1276673154372023,0.0,-3.8025498015031856,4.245833333333334
2024-07-05 13:00:00,A2006,17.5266114670544,1.1607309023701233,1.042445168850468,21.844055456377482,21.98017046669688,21.636563607428577,21.758482921546413,21.525392917076243,27.2,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.5075489670544,0.85,9.675,15.675,13.0,1.0,27.2,27.2,27.2,26.1,0.18,1.0,9.4,0.027087468427854068,0.6822448979591837,0.7093323663870378,2.7102493096100897,0.0,-3.4195816759971276,4.2
2024-07-05 13:30:00,A2006,17.5326251205366,1.160851996303568,1.0676936236002068,22.01362737369232,22.175568439476642,21.817136140804777,21.90418438122332,21.66898504558276,27.2,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.730125120536602,0.85,9.4,15.400000000000002,13.5,1.0,27.2,27.2,26.65,25.55,0.18,1.0,9.4,0.027090409679070497,0.6822448979591837,0.7093353076382543,2.3293115020497783,0.0,-3.0386468096880326,4.2
2024-07-05 14:00:00,A2006,17.66953822644789,1.1609185979669623,1.0677548804801138,22.17260149997701,22.327504567772635,21.952009661153905,22.067037437210196,21.822223829786697,27.2,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.867038226447892,0.85,9.4,15.400000000000002,14.0,1.0,27.2,27.2,26.1,25.0,0.18,1.0,9.4,0.02709202751109653,0.6822448979591837,0.7093369254702803,1.9372650821808186,0.0,-2.646602007651099,4.2
2024-07-05 14:30:00,A2006,17.794485827327676,1.1609552288818294,1.0677885717640625,22.331731885034465,22.47167838791677,22.12092377391175,22.23135143307875,21.96978435569663,27.2,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,22.991985827327674,0.85,9.4,15.400000000000002,14.5,1.0,27.2,26.65,25.55,24.45,0.18,1.0,9.4,0.02709291736222913,0.6822448979591837,0.7093378153214129,1.583377344553881,0.0,-2.2927151598752937,4.2
2024-07-05 15:00:00,A2006,17.923077053044693,1.1609753758850063,1.0678071019702344,22.458096295782425,22.607700444741656,22.289156561867735,22.365378057938827,22.112913950561595,27.2,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,23.12057705304469,0.85,9.4,15.400000000000002,15.0,1.0,27.2,26.1,25.0,23.9,0.18,1.0,9.4,0.027648822098301253,0.6822448979591837,0.709893720057485,1.2390224527668021,0.0007664485956032663,-1.9496826214198903,4.2
2024-07-05 15:30:00,A2006,18.039152230986325,1.1734272947304487,1.0792597543283304,22.588204446779457,22.721757300471143,22.43868138561692,22.511522603062673,22.261789358536202,27.2,0.25,0.25,0.25,0.26422135115877377,0.25,0.43460270175201804,23.236652230986326,0.85,9.4,15.400000000000002,15.5,1.0,26.65,25.55,24.45,23.25,0.18,1.0,9.4,0.02845016701050422,0.6822448979591837,0.7106950649696879,0.9420044007977015,0.011567301658610411,-1.6642667674259999,4.2
2024-07-05 16:00:00,A2006,18.152100635492495,1.1909249067562144,1.095353182989028,22.685333402817005,22.820719466903544,22.58661819469498,22.636800268583592,22.386519865405475,27.2,0.25,0.25,0.25,0.27639448405860484,0.25,0.44108329879859787,23.349600635492493,0.85,9.4,15.400000000000002,16.0,1.0,26.1,25.0,23.9,22.6,0.18,1.0,9.4,0.029231241847255868,0.6822448979591837,0.7114761398064396,0.6541304750139627,0.031130753110717557,-1.3967373679311197,4.2
2024-07-05 16:30:00,A2006,18.249522556538352,1.2074988357393024,1.1105970541712236,22.784311608092178,22.907259827818862,22.709793984738788,22.756545069020348,22.5338285603019,26.65,0.25,0.25,0.25,0.28433943418311,0.25,0.44722179101455645,23.447022556538354,0.85,9.4,15.400000000000002,16.5,1.0,25.55,24.45,23.25,21.950000000000003,0.18,1.0,9.675,0.029513242398057457,0.6478003645030141,0.6773136069010716,0.4325629153790018,0.10649468051586501,-1.2163712027959384,4.245833333333334
2024-07-05 17:00:00,A2006,18.461507704195423,1.2133723403561616,1.0897221152967413,22.88109553410308,22.98111663791874,22.778170825566967,22.882135620053344,22.61235555159987,26.1,0.25,0.25,0.25,0.2806332655458906,0.25,0.4493971630948746,23.442445204195423,0.85,9.675,15.675,17.0,1.0,25.0,23.9,22.6,21.3,0.18,1.0,9.95,0.029367814266687657,0.6140915395284329,0.6434593537951205,0.28472989100253443,0.2123853578436519,-1.1405746026413068,4.291666666666666
2024-07-05 17:30:00,A2006,18.651744363755686,1.2103504836766767,1.0607965520373774,22.964971979920815,23.01440601385653,22.867469196763903,22.933307425513384,22.66479161579683,25.55,0.25,0.25,0.25,0.2734861642441564,0.25,0.44827795691728767,23.416119363755687,0.85,9.95,15.95,17.5,1.0,24.45,23.25,21.950000000000003,20.65,0.18,1.0,10.225,0.028639367058833735,0.5810951008645535,0.6097344679233873,0.18396308935576755,0.3363301318493789,-1.1300276891285337,4.3374999999999995
2024-07-05 18:00:00,A2006,18.820158682023642,1.1949819107696582,1.0214481314150767,22.970049007839616,23.06802772064592,22.92486077574049,22.9845920519055,22.752571985802856,25.0,0.25,0.25,0.25,0.2578179523862436,0.25,0.44258589287765115,23.36797118202364,0.85,10.225,16.225,18.0,1.0,23.9,22.6,21.3,20.0,0.18,1.0,10.5,0.0279329161441551,0.548788701792504,0.5767216179366591,0.15371178574072353,0.4797754137145618,-1.2102088173919445,4.383333333333334
2024-07-05 18:30:00,A2006,18.979566652877242,1.179690050923312,0.9828292736754843,23.001820496369042,23.091168133745448,22.917373361866282,23.003307268359112,22.77520306665227,24.45,0.25,0.25,0.25,0.25,0.25,0.4369222410827081,23.310816652877243,0.85,10.5,16.5,18.5,1.0,23.25,21.950000000000003,20.65,19.8,0.18,1.0,10.775,0.027552089521732645,0.5171509205751915,0.5447030100969241,0.1647133958905389,0.6179246173377774,-1.3273410233252405,4.429166666666666
2024-07-05 19:00:00,A2006,19.111687561626717,1.1712795280078216,0.9504567344930969,22.98299013339407,23.0841682704427,22.924871730415415,23.001506155515592,22.76271134440944,23.9,0.25,0.25,0.25,0.25,0.25,0.4338072325954895,23.226375061626715,0.85,10.775,16.775000000000002,19.0,0.0,22.6,21.3,20.0,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 19:30:00,A2006,23.9,0.0,0.0,23.046755577391334,23.16138069827278,22.97325250254672,23.05993837851739,22.813889333911014,23.25,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.5,0.0,21.950000000000003,20.65,19.8,17.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 20:00:00,A2006,23.25,0.0,0.0,23.078401576408723,23.205868566850505,22.99020613993212,23.086491151484108,22.83351431388502,22.6,0.0,0.0,0.0,0.0,0.0,0.0,23.25,0.0,15.0,15.0,20.0,0.0,21.3,20.0,19.6,15.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 20:30:00,A2006,22.6,0.0,0.0,23.07937350547033,23.21910448134223,22.977146863635173,23.082599049667323,22.82300616976019,21.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,20.5,0.0,20.65,19.8,17.35,15.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 21:00:00,A2006,21.950000000000003,0.0,0.0,23.051051697724166,23.20249477968183,22.93542525477159,23.049632092432294,22.783720892120982,21.3,0.0,0.0,0.0,0.0,0.0,0.0,21.950000000000003,0.0,15.0,15.0,21.0,0.0,20.0,19.6,15.1,15.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 21:30:00,A2006,21.3,0.0,0.0,22.99475437132658,23.15738251459615,22.86633111830687,22.98889864827284,22.716953451975538,20.65,0.0,0.0,0.0,0.0,0.0,0.0,21.3,0.0,15.0,15.0,21.5,0.0,19.8,17.35,15.1,16.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 22:00:00,A2006,20.65,0.0,0.0,22.911740424616884,23.085050301439324,22.77109621798306,22.901648209100564,22.62394054663664,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.65,0.0,15.0,15.0,22.0,0.0,19.6,15.1,15.1,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 22:30:00,A2006,20.0,0.0,0.0,22.803212105509125,22.986723037874555,22.650896888173822,22.789074039691037,22.50586322203799,19.8,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,17.35,15.1,16.35,16.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 23:00:00,A2006,19.8,0.0,0.0,22.690567560761213,22.8838205011702,22.527106528206,22.67256570790494,22.384099377046283,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.8,0.0,15.0,15.0,23.0,0.0,15.1,15.1,17.6,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 23:30:00,A2006,19.6,0.0,0.0,22.57399202052696,22.77654857861754,22.39988673443673,22.552300251049218,22.258814905079202,17.35,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,23.5,0.0,15.1,16.35,16.950000000000003,15.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 00:00:00,A2006,17.35,0.0,0.0,22.361412379603244,22.57285389257975,22.17714183138708,22.336196739752,22.037918234350638,15.1,0.0,0.0,0.0,0.0,0.0,0.0,17.35,0.0,15.0,15.0,0.0,0.0,15.1,17.6,16.3,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 00:30:00,A2006,15.1,0.0,0.0,22.0571488225211,22.277075467413663,21.86317044897466,22.02856788646316,21.725711913804858,15.1,0.0,0.0,0.0,0.0,0.0,0.0,15.1,0.0,15.0,15.0,0.5,0.0,16.35,16.950000000000003,15.65,15.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 01:00:00,A2006,15.1,0.0,0.0,21.766577125507652,21.99460707138005,21.5633277787708,21.73478233157232,21.42755487768364,15.1,0.0,0.0,0.0,0.0,0.0,0.0,15.1,0.0,15.0,15.0,1.0,0.0,17.6,16.3,15.0,15.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 01:30:00,A2006,15.1,0.0,0.0,21.489081154859807,21.72484975316795,21.276978028726116,21.454217126651564,21.142814908187876,16.35,0.0,0.0,0.0,0.0,0.0,0.0,15.1,0.0,15.0,15.0,1.5,0.0,16.950000000000003,15.65,15.2,15.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 02:00:00,A2006,16.35,0.0,0.0,21.280322502891117,21.523481514275392,21.05976401743344,21.242527355952245,20.927138237319422,17.6,0.0,0.0,0.0,0.0,0.0,0.0,16.35,0.0,15.0,15.0,2.0,0.0,16.3,15.0,15.4,15.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 02:30:00,A2006,17.6,0.0,0.0,21.137207990261018,21.387424846133,20.908574636648936,21.096613624934392,20.777417016640047,16.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,17.6,0.0,15.0,15.0,2.5,0.0,15.65,15.2,15.55,15.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 03:00:00,A2006,16.950000000000003,0.0,0.0,20.971283630699272,21.228240728057017,20.734938777999734,20.928016011812343,20.605183250891244,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.950000000000003,0.0,15.0,15.0,3.0,0.0,15.0,15.4,15.7,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 03:30:00,A2006,16.3,0.0,0.0,20.783575867317804,21.046969895294453,20.539866532989745,20.737755291280788,20.41145000460114,15.65,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,3.5,0.0,15.2,15.55,15.9,16.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 04:00:00,A2006,15.65,0.0,0.0,20.575064953288503,20.8446062500062,20.324322539005205,20.526806303173153,20.197184754394087,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.65,0.0,15.0,15.0,4.0,0.0,15.4,15.7,16.1,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 04:30:00,A2006,15.0,0.0,0.0,20.34668703039052,20.62209896875592,20.08922802474997,20.29610001953036,19.963311440446354,15.2,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,4.5,0.0,15.55,15.9,16.55,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 05:00:00,A2006,15.2,0.0,0.0,20.137586114022945,20.418604515161906,19.873712763636224,20.084775518651494,19.748962425626267,15.4,0.0,0.0,0.0,0.0,0.0,0.0,15.2,0.0,15.0,15.0,5.0,0.0,15.7,16.1,17.0,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 05:30:00,A2006,15.4,0.0,0.0,19.946894738891913,20.23326731197962,19.676895689272595,19.891960620312176,19.553259116473086,15.55,0.0,0.0,0.0,0.0,0.0,0.0,15.4,0.0,15.0,15.0,5.5,0.0,15.9,16.55,17.5,18.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 06:00:00,A2006,15.55,0.0,0.0,19.771534475641776,20.06302028294054,19.495685383255328,19.71457239239813,19.373112456231798,15.7,0.0,0.0,0.0,0.0,0.0,0.0,15.55,0.0,15.0,15.0,6.0,0.0,16.1,17.0,18.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 06:30:00,A2006,15.7,0.0,0.0,19.610815424237895,19.907184370208213,19.329379541008837,19.551916634740213,19.207822395701367,15.9,0.0,0.0,0.0,0.0,0.0,0.0,15.7,0.0,15.0,15.0,6.5,0.0,16.55,17.5,18.45,19.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 07:00:00,A2006,15.9,0.0,0.0,19.46632873014719,19.767361073548845,19.17955746166344,19.405580386176904,19.058970387894806,16.1,0.0,0.0,0.0,0.0,0.0,0.0,15.9,0.0,15.0,15.0,7.0,0.0,17.0,18.0,18.9,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 07:30:00,A2006,16.1,0.0,0.0,19.337343937290566,19.642829825239147,19.045477375888584,19.274829268798943,18.925816720439542,16.55,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,7.5,0.0,17.5,18.45,19.549999999999997,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 08:00:00,A2006,16.55,0.0,0.0,19.234413460112492,19.544152483103385,18.9376808939736,19.17021195170299,18.818904968019762,17.0,0.0,0.0,0.0,0.0,0.0,0.0,16.55,0.0,15.0,15.0,8.0,0.0,18.0,18.9,20.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 08:30:00,A2006,17.0,0.0,0.0,19.15636485440743,19.470165621363734,18.854985253744786,19.090552413876352,18.73705424445887,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,8.5,0.0,18.45,19.549999999999997,20.85,22.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 09:00:00,A2006,17.5,0.0,0.0,19.104328435959093,19.422008168402364,18.798510917326272,19.036977555251916,18.68138680345822,18.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,9.0,0.0,18.9,20.2,21.5,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 09:30:00,A2006,18.0,0.0,0.0,19.077133656340933,19.39851780082426,18.76707792604659,19.00831356526558,18.6507243973026,18.45,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,9.5,0.0,19.549999999999997,20.85,22.15,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 10:00:00,A2006,18.45,0.0,0.0,19.07141264180559,19.396334499787166,18.757309419374494,19.00118945482863,18.641691799423985,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.45,0.0,15.0,15.0,10.0,0.0,20.2,21.5,22.8,23.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 10:30:00,A2006,18.9,0.0,0.0,19.086199072924337,19.414499447296745,18.768230495502642,19.01463592936134,18.653315668449906,19.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,10.5,0.0,20.85,22.15,23.0,23.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 11:00:00,A2006,19.549999999999997,0.0,0.0,19.129570114642743,19.46109697216839,18.807910123205023,19.05672731254008,18.69366646336966,20.2,0.0,0.0,0.0,0.0,0.0,0.0,19.549999999999997,0.0,15.0,15.0,11.0,0.0,21.5,22.8,23.2,23.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 11:30:00,A2006,20.2,0.0,0.0,19.200239459483818,19.534847608420815,18.875054167660796,19.126174583475777,18.761451472518026,20.85,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,11.5,0.0,22.15,23.0,23.35,23.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 12:00:00,A2006,20.85,0.0,0.0,19.296978683807048,19.63452946604188,18.96842673011606,19.221746727219365,18.855436156254715,21.5,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,12.0,0.0,22.8,23.2,23.5,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 12:30:00,A2006,21.5,0.0,0.0,19.41861464303573,19.758975640069995,19.08684752726084,19.342268124494495,18.974441529223252,22.15,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,12.5,0.0,23.0,23.35,23.7,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 13:00:00,A2006,22.15,0.0,0.0,19.564026984099122,19.907071736266843,19.229189388534103,19.486616058892242,19.117341660408204,22.8,0.0,0.0,0.0,0.0,0.0,0.0,22.15,0.0,15.0,15.0,13.0,0.0,23.2,23.5,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 13:30:00,A2006,22.8,0.0,0.0,19.73214576981466,20.077753508134837,19.39437586605007,19.65371833624209,19.283061285689836,23.0,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,13.5,0.0,23.35,23.7,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 14:00:00,A2006,23.0,0.0,0.0,19.901699210173,20.24975460026877,19.561128952077816,19.822301011111197,19.450323527833795,23.2,0.0,0.0,0.0,0.0,0.0,0.0,23.0,0.0,15.0,15.0,14.0,0.0,23.5,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 14:30:00,A2006,23.2,0.0,0.0,20.072622745715215,20.423015643256676,19.729378149234314,19.99229746561119,19.619058969081273,23.35,0.0,0.0,0.0,0.0,0.0,0.0,23.2,0.0,15.0,15.0,14.5,0.0,23.7,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 15:00:00,A2006,23.35,0.0,0.0,20.24260472215803,20.595229939310126,19.89680613251877,20.161394079658688,19.786951315472617,23.5,0.0,0.0,0.0,0.0,0.0,0.0,23.35,0.0,15.0,15.0,15.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 15:30:00,A2006,23.5,0.0,0.0,20.41168750966092,20.76644459204117,20.063449856555426,20.32963134607405,19.954038506276348,23.7,0.0,0.0,0.0,0.0,0.0,0.0,23.5,0.0,15.0,15.0,15.5,0.0,23.9,23.9,23.9,22.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 16:00:00,A2006,23.7,0.0,0.0,20.58216157172618,20.93895458539932,20.231594613010433,20.499297935500717,20.122606773493914,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.7,0.0,15.0,15.0,16.0,0.0,23.9,23.9,23.9,21.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 16:30:00,A2006,23.9,0.0,0.0,20.7539643009985,21.11270162905635,20.401172855424964,20.670329528403183,20.29258946868669,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,16.5,0.0,23.9,23.9,22.9,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 17:00:00,A2006,23.9,0.0,0.0,20.918035907453568,21.278630055748813,20.56312007693084,20.83366469962504,20.454922942595786,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,17.0,0.0,23.9,23.9,21.9,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
