timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-06 17:30:00,A2006,23.9,0.0,0.0,21.074724291618157,21.437091703240117,20.717779673468954,20.98964978814191,20.609951410178976,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,17.5,0.0,23.9,22.9,20.85,18.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 18:00:00,A2006,23.9,0.0,0.0,21.22436169849534,21.58842257659431,20.865479588162852,21.138615547675524,20.758003596720922,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,18.0,0.0,23.9,21.9,19.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 18:30:00,A2006,23.9,0.0,0.0,21.36726542206305,21.732943560647566,21.006533006695523,21.280877848030126,20.89939343486848,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,18.5,0.0,22.9,20.85,18.8,17.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 19:00:00,A2006,23.9,0.0,0.0,21.50373847807021,21.870961100418427,21.141239021394224,21.416738344868772,21.0344207302994,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.0,0.0,21.9,19.8,17.8,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 19:30:00,A2006,23.9,0.0,0.0,21.63407024655705,22.0027678508996,21.269883265431485,21.546485119349676,21.163371797435925,22.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.5,0.0,20.85,18.8,17.700000000000003,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 20:00:00,A2006,22.9,0.0,0.0,21.713537085461983,22.083643297609115,21.34773851848707,21.62539328897894,21.24152006655131,21.9,0.0,0.0,0.0,0.0,0.0,0.0,22.9,0.0,15.0,15.0,20.0,0.0,19.8,17.8,17.6,17.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 20:30:00,A2006,21.9,0.0,0.0,21.744427916616193,22.115879349216705,21.377090285155152,21.65575059097489,21.271151663556502,20.85,0.0,0.0,0.0,0.0,0.0,0.0,21.9,0.0,15.0,15.0,20.5,0.0,18.8,17.700000000000003,17.5,17.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 21:00:00,A2006,20.85,0.0,0.0,21.726678660368464,22.099414778501952,21.35787122232317,21.63749181438102,21.25219983869646,19.8,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,21.0,0.0,17.8,17.6,17.4,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 21:30:00,A2006,19.8,0.0,0.0,21.662478120651883,22.036441113469365,21.292267017318625,21.57280468273387,21.186850845955117,18.8,0.0,0.0,0.0,0.0,0.0,0.0,19.8,0.0,15.0,15.0,21.5,0.0,17.700000000000003,17.5,17.299999999999997,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 22:00:00,A2006,18.8,0.0,0.0,21.556166605222547,21.931301263363245,21.18461500153929,21.466028472010848,21.079442557887138,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.8,0.0,15.0,15.0,22.0,0.0,17.6,17.4,17.2,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 22:30:00,A2006,17.8,0.0,0.0,21.409639107987534,21.7858927065119,21.036807326470022,21.31905719077036,20.931867642782215,17.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,22.5,0.0,17.5,17.299999999999997,17.0,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 23:00:00,A2006,17.700000000000003,0.0,0.0,21.265205348128095,21.642527534718862,20.891150996778872,21.174199617185693,20.786433598857016,17.6,0.0,0.0,0.0,0.0,0.0,0.0,17.700000000000003,0.0,15.0,15.0,23.0,0.0,17.4,17.2,16.8,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 23:30:00,A2006,17.6,0.0,0.0,21.12277110746233,21.501113795656515,20.747549201923825,21.031360634412337,20.64304408690845,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.6,0.0,15.0,15.0,23.5,0.0,17.299999999999997,17.0,16.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 00:00:00,A2006,17.5,0.0,0.0,20.982246407626526,21.361563674851972,20.605909487837252,20.89044940586378,20.50160710299757,17.4,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,0.0,0.0,17.2,16.8,16.5,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 00:30:00,A2006,17.4,0.0,0.0,20.843545319283333,21.223793309483632,20.466143560884575,20.75137918259991,20.36203478336268,17.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,17.4,0.0,15.0,15.0,0.5,0.0,17.0,16.65,16.3,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 01:00:00,A2006,17.299999999999997,0.0,0.0,20.70658577991558,21.08772261055687,20.32816710064477,20.614067119382913,20.22424321811136,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.299999999999997,0.0,15.0,15.0,1.0,0.0,16.8,16.5,16.1,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 01:30:00,A2006,17.2,0.0,0.0,20.57128941981938,20.95327509308181,20.191899581115756,20.47843409901068,20.088152273296352,17.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.5,0.0,16.65,16.3,16.3,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 02:00:00,A2006,17.0,0.0,0.0,20.43308139592751,20.81587771389313,20.052764099965547,20.3399045645552,19.949185420998017,16.8,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,2.0,0.0,16.5,16.1,16.5,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 02:30:00,A2006,16.8,0.0,0.0,20.29209273311077,20.67566321676794,19.910889715467096,20.198608859150216,19.807472077053106,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,2.5,0.0,16.3,16.3,16.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 03:00:00,A2006,16.65,0.0,0.0,20.150698560120787,20.535008372013383,19.76864967827108,20.056921460488457,19.665385833585717,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 03:30:00,A2006,16.5,0.0,0.0,20.008917124915353,20.39393299527278,19.62606044274888,19.914859994766477,19.52294347107436,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 04:00:00,A2006,16.3,0.0,0.0,19.86451585429416,20.250206010485506,19.48088772282518,19.770191295001986,19.377911014876013,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 04:30:00,A2006,16.1,0.0,0.0,19.717612640850923,20.103946740013658,19.333247775298048,19.623032686726898,19.230405019206593,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,17.0,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 05:00:00,A2006,16.3,0.0,0.0,19.586320072012633,19.973269136713043,19.201251625409636,19.49149621582419,19.098536793342298,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,16.8,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 05:30:00,A2006,16.5,0.0,0.0,19.469935668772063,19.857472025560956,19.084195302266203,19.3748788861121,18.981602637641895,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,17.0,16.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 06:00:00,A2006,16.65,0.0,0.0,19.36553856367732,19.75363578441071,18.979156513664222,19.270259336237054,18.87668051894801,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,16.8,16.5,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 06:30:00,A2006,16.8,0.0,0.0,19.272589328311838,19.66122217411223,18.885594470549332,19.177097666106388,18.78322989559535,17.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,6.5,0.0,17.0,16.65,16.3,16.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 07:00:00,A2006,17.0,0.0,0.0,19.192822808537805,19.58196717627718,18.80524271937461,19.0971282711316,18.70298455029356,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,7.0,0.0,16.8,16.5,16.1,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 07:30:00,A2006,17.2,0.0,0.0,19.125645782153605,19.515278653344705,18.737506797002755,19.029757498930678,18.63535024553035,17.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,7.5,0.0,16.65,16.3,16.55,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 08:00:00,A2006,17.0,0.0,0.0,19.05249172195669,19.442591113944193,18.66381899113763,18.956418411478797,18.561759484481485,16.8,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,8.0,0.0,16.5,16.1,17.0,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 08:30:00,A2006,16.8,0.0,0.0,18.97362959446864,19.364174513816703,18.58444713653644,18.877379582962252,18.48248030767982,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,8.5,0.0,16.3,16.55,17.5,18.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 09:00:00,A2006,16.65,0.0,0.0,18.89156626271755,19.28253666069495,18.5018970153923,18.79514750172895,18.400018693834227,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,9.0,0.0,16.1,17.0,18.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 09:30:00,A2006,16.5,0.0,0.0,18.80644578089526,19.19782251096368,18.416311649699644,18.709865864151148,18.314517852611687,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,9.5,0.0,16.55,17.5,18.45,19.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 10:00:00,A2006,16.3,0.0,0.0,18.716155720754973,19.107920497970312,18.32557762546316,18.619421900264346,18.223864549244162,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,10.0,0.0,17.0,18.0,18.9,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 10:30:00,A2006,16.1,0.0,0.0,18.620928713321,19.013064075561648,18.22992663231732,18.52404791475245,18.128290644528175,16.55,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,10.5,0.0,17.5,18.45,19.25,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 11:00:00,A2006,16.55,0.0,0.0,18.550236921221554,18.942726192161373,18.15882993386304,18.45321575858859,18.057267565524405,17.0,0.0,0.0,0.0,0.0,0.0,0.0,16.55,0.0,15.0,15.0,11.0,0.0,18.0,18.9,19.6,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 11:30:00,A2006,17.0,0.0,0.0,18.502976259766584,18.89580351351411,18.111182586839202,18.405821049452104,18.009690525075808,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,11.5,0.0,18.45,19.25,20.0,20.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 12:00:00,A2006,17.5,0.0,0.0,18.480342328077086,18.873492355405975,18.088179370431437,18.38305910222676,17.986754451447396,18.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,12.0,0.0,18.9,19.6,20.4,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 12:30:00,A2006,18.0,0.0,0.0,18.481226923313617,18.874685199412706,18.08871129876202,18.383821442626555,17.987350501132262,18.45,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,12.5,0.0,19.25,20.0,20.75,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 13:00:00,A2006,18.45,0.0,0.0,18.502321711764505,18.896074365439134,18.10946929031773,18.40479947770836,18.00816972858131,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.45,0.0,15.0,15.0,13.0,0.0,19.6,20.4,21.1,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 13:30:00,A2006,18.9,0.0,0.0,18.542717234735104,18.93675101899437,18.14954317225343,18.44508350121148,18.04830209079515,19.25,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,13.5,0.0,20.0,20.75,20.9,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 14:00:00,A2006,19.25,0.0,0.0,18.597044959172024,18.991347223139623,18.203563729502026,18.499304743656964,18.10237849670937,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.25,0.0,15.0,15.0,14.0,0.0,20.4,21.1,20.7,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 14:30:00,A2006,19.6,0.0,0.0,18.664677936009284,19.05923659809834,18.270903361674435,18.566836030192402,18.16977146435745,20.0,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,14.5,0.0,20.75,20.9,20.549999999999997,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 15:00:00,A2006,20.0,0.0,0.0,18.747267428888865,19.142070951183914,18.353212710399085,18.649328408833743,18.252131748461363,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,15.0,0.0,21.1,20.7,20.4,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 15:30:00,A2006,20.4,0.0,0.0,18.844140394588866,19.239177758380638,18.449818138431127,18.746108630436225,18.348785819780602,20.75,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,15.5,0.0,20.9,20.549999999999997,20.2,19.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 16:00:00,A2006,20.75,0.0,0.0,18.952404076832366,19.347664759253508,18.557826322201727,18.854283742066595,18.456840457890475,21.1,0.0,0.0,0.0,0.0,0.0,0.0,20.75,0.0,15.0,15.0,16.0,0.0,20.7,20.4,20.0,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 16:30:00,A2006,21.1,0.0,0.0,19.07154589337491,19.4670198450871,18.67672413770265,18.973340973673597,18.575782637285403,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,16.5,0.0,20.549999999999997,20.2,19.55,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 17:00:00,A2006,20.9,0.0,0.0,19.17632632817304,19.572003952058182,18.78127155150603,19.078040629858286,18.68037241860756,20.7,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,17.0,0.0,20.4,20.0,19.1,18.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 17:30:00,A2006,20.7,0.0,0.0,19.267391643405254,19.663263774215565,18.87211433168826,19.169028801514663,18.771255659770222,20.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,17.5,0.0,20.2,19.55,18.6,17.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 18:00:00,A2006,20.549999999999997,0.0,0.0,19.34760901945202,19.743666904375864,18.95211918676229,19.249172505446502,18.85129915508056,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.549999999999997,0.0,15.0,15.0,18.0,0.0,20.0,19.1,18.1,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 18:30:00,A2006,20.4,0.0,0.0,19.41746661357668,19.81370189367895,19.021773823357986,19.31895974270141,18.920990693101935,20.2,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,18.5,0.0,19.55,18.6,17.65,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 19:00:00,A2006,20.2,0.0,0.0,19.475180615965726,19.8715853084634,19.079294001306877,19.376606554279846,18.978546111912348,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,19.0,0.0,19.1,18.1,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 19:30:00,A2006,20.0,0.0,0.0,19.521297488247267,19.917863969582545,19.12522577124807,19.42265925933725,19.024511536876293,19.55,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,19.5,0.0,18.6,17.65,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 20:00:00,A2006,19.55,0.0,0.0,19.54508910127614,19.94181009095133,19.148840611541907,19.446389592667074,19.04815851771686,19.1,0.0,0.0,0.0,0.0,0.0,0.0,19.55,0.0,15.0,15.0,20.0,0.0,18.1,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 20:30:00,A2006,19.1,0.0,0.0,19.547560091718715,19.944428636858518,19.15114278402252,19.448802060997057,19.0504913844196,18.6,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,20.5,0.0,17.65,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 21:00:00,A2006,18.6,0.0,0.0,19.527419887591375,19.924429348199887,19.13084135874151,19.42860596825219,19.030219272120718,18.1,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,21.0,0.0,17.2,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 21:30:00,A2006,18.1,0.0,0.0,19.485685992649763,19.882830027530893,19.08895349759814,19.38681869968084,18.988359404875286,17.65,0.0,0.0,0.0,0.0,0.0,0.0,18.1,0.0,15.0,15.0,21.5,0.0,17.2,17.2,17.2,16.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 22:00:00,A2006,17.65,0.0,0.0,19.425580122980524,19.822852676292005,19.028700590206224,19.3266618581952,18.9281332316559,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.65,0.0,15.0,15.0,22.0,0.0,17.2,17.2,17.2,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 22:30:00,A2006,17.2,0.0,0.0,19.3479290174464,19.745324305858865,18.950909063646943,19.24896207457642,18.850367236231385,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,22.5,0.0,17.2,17.2,16.85,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 23:00:00,A2006,17.2,0.0,0.0,19.273772211661313,19.671284712095215,18.87661815578283,19.17475878122048,18.77610071060097,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,23.0,0.0,17.2,17.2,16.5,15.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-07 23:30:00,A2006,17.2,0.0,0.0,19.202952462136555,19.600576900050932,18.8056703387726,19.103894636065558,18.705176178623926,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,23.5,0.0,17.2,16.85,16.1,15.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 00:00:00,A2006,17.2,0.0,0.0,19.13531960134041,19.53305093954864,18.737915173527835,19.036219377442606,18.63744325058585,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,0.0,0.0,17.2,16.5,15.7,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 00:30:00,A2006,17.2,0.0,0.0,19.07073021928009,19.46856364726895,18.673208990719083,18.97158950545769,18.572758304309488,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,0.5,0.0,16.85,16.1,15.35,14.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 01:00:00,A2006,17.2,0.0,0.0,19.009047359412484,19.406978283141846,18.611414586136725,18.909867977712093,18.510984180615562,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.0,0.0,16.5,15.7,15.0,14.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 01:30:00,A2006,17.2,0.0,0.0,18.950140228238922,19.348164260400463,18.552400929760573,18.850923918715047,18.451989892487862,16.85,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.5,0.0,16.1,15.35,14.8,14.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 02:00:00,A2006,16.85,0.0,0.0,18.87813391796817,19.276246868682442,18.480292887921347,18.77888234237287,18.379900347325908,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.85,0.0,15.0,15.0,2.0,0.0,15.7,15.0,14.6,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 02:30:00,A2006,16.5,0.0,0.0,18.793617891659604,19.191815759591734,18.395679707964888,18.69433263696609,18.295304831696242,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,2.5,0.0,15.35,14.8,14.45,14.100000000000001,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 03:00:00,A2006,16.1,0.0,0.0,18.694905086534924,19.093184050410105,18.29687412110647,18.595587668302617,18.19651611426991,15.7,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,3.0,0.0,15.0,14.6,14.3,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 03:30:00,A2006,15.7,0.0,0.0,18.582634357640853,18.980990768141652,18.184514785656678,18.483286223228998,18.084172889127764,15.35,0.0,0.0,0.0,0.0,0.0,0.0,15.7,0.0,15.0,15.0,3.5,0.0,14.8,14.45,14.100000000000001,14.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 04:00:00,A2006,15.35,0.0,0.0,18.459665811547016,18.858096183575277,18.061461620302126,18.360288343183694,17.961135109117016,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.35,0.0,15.0,15.0,4.0,0.0,14.6,14.3,13.9,15.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 04:30:00,A2006,15.0,0.0,0.0,18.3264808500274,18.72498185531439,17.92819584738853,18.227075367740426,17.82788402920675,14.8,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,4.5,0.0,14.45,14.100000000000001,14.75,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 05:00:00,A2006,14.8,0.0,0.0,18.190289211776168,18.58885767182524,17.791927034256044,18.090856976192107,17.691629247892447,14.6,0.0,0.0,0.0,0.0,0.0,0.0,14.8,0.0,15.0,15.0,5.0,0.0,14.3,13.9,15.6,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 05:30:00,A2006,14.6,0.0,0.0,18.05122619724624,18.449859076593107,17.652790317714523,17.951768412263462,17.552505931737286,14.45,0.0,0.0,0.0,0.0,0.0,0.0,14.6,0.0,15.0,15.0,5.5,0.0,14.100000000000001,14.75,16.4,18.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 06:00:00,A2006,14.45,0.0,0.0,17.91167101837016,18.310365418146418,17.51316475341737,17.812188833711605,17.41289316480911,14.3,0.0,0.0,0.0,0.0,0.0,0.0,14.45,0.0,15.0,15.0,6.0,0.0,13.9,15.6,17.2,18.9,0.44428571428571423,0.6000000000000001,14.0,0.011557691205625,0.1138216682646213,0.1253793594702463,13.555860784696256,0.0,-13.681240144166502,4.966666666666667
2024-07-08 06:30:00,A2006,15.295585760088247,0.5224500000000001,0.2583515250000001,17.699326212699713,18.04567652354067,17.31506979947329,17.58594177432061,17.242264120573207,14.100000000000001,0.25,0.25,0.25,0.25,0.25,0.1935,16.240585760088248,0.51,14.0,18.48,6.5,0.0,14.75,16.4,18.049999999999997,19.549999999999997,0.45857142857142846,0.8,14.0,0.015800647338346796,0.15176222435282838,0.16756287169117517,14.087705011246825,0.0,-14.255267882938,4.966666666666667
2024-07-08 07:00:00,A2006,14.72290215005721,0.8097975000000001,0.4259534850000001,17.51189826093045,17.790027836722327,17.111140546526723,17.36168886660402,17.049834466722828,13.9,0.25,0.25,0.25,0.25,0.25,0.299925,15.98290215005721,0.68,14.0,19.24,7.0,0.0,15.6,17.2,18.9,20.2,0.4728571428571428,0.7000000000000001,14.0,0.019902754622702398,0.13279194630872485,0.15269470093142723,14.551133046516776,0.0,-14.703827747448203,4.966666666666667
2024-07-08 07:30:00,A2006,14.624006771914242,0.9678386250000001,0.4938396584062499,17.318194123830125,17.569167720025593,16.973018332288426,17.173492680924394,16.86386104989791,14.75,0.25,0.25,0.25,0.25,0.25,0.35845875,15.726506771914242,0.5950000000000001,14.0,18.86,7.5,0.0,16.4,18.049999999999997,19.549999999999997,20.85,0.41214285714285714,0.6000000000000001,14.0,0.022817686888775446,0.1138216682646213,0.13663935515339676,14.907336381168289,0.0,-15.043975736321686,4.966666666666667
2024-07-08 08:00:00,A2006,15.233226429347624,1.05476124375,0.5215794350343751,17.1794842817149,17.40830071619099,16.84283524430542,17.01738031015969,16.737326685292423,15.6,0.25,0.25,0.25,0.25,0.25,0.3906523125,16.178226429347625,0.51,14.0,18.48,8.0,1.0,17.2,18.9,20.2,21.5,0.3514285714285714,0.8,14.0,0.024640777041065418,0.15176222435282838,0.1764030013938938,15.049998769402853,0.0,-15.226401770796747,4.966666666666667
2024-07-08 08:30:00,A2006,15.272039590256911,1.1025686840625,0.579951127816875,17.11324384828283,17.33916360222953,16.788880901210796,16.97256664034411,16.68614746912703,16.4,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,16.53203959025691,0.68,14.0,19.24,8.5,1.0,18.049999999999997,19.549999999999997,20.85,22.15,0.2942857142857144,0.8,14.0,0.02571341661471327,0.15176222435282838,0.17747564096754165,15.056742437297464,0.0,-15.234218078265005,4.966666666666667
2024-07-08 09:00:00,A2006,15.549314633094282,1.128862776234375,0.5937818202992813,17.090038007015384,17.3203930298808,16.790028123863543,17.012262957551524,16.67379300709382,17.2,0.25,0.25,0.25,0.25,0.25,0.41809732453125,16.80931463309428,0.68,14.0,19.24,9.0,1.0,18.9,20.2,21.5,22.8,0.23714285714285718,0.8,14.0,0.026325095406695483,0.15176222435282838,0.17808731975952385,14.946203608739285,0.0,-15.124290928498809,4.966666666666667
2024-07-08 09:30:00,A2006,15.770114021990372,1.1433245269289063,0.6013887011646047,17.136280051436344,17.341355828567597,16.87177145386202,17.05564500466099,16.702540443994476,18.049999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,17.03011402199037,0.68,14.0,19.24,9.5,1.0,19.549999999999997,20.85,22.15,23.0,0.18,0.8,13.975000000000001,0.02666818603141475,0.1535746671464555,0.18024285317787025,14.766233037944412,0.0,-14.946475891122281,4.9624999999999995
2024-07-08 10:00:00,A2006,15.930895216333518,1.1512784898108985,0.6073857492619846,17.214877370505775,17.3750483438101,16.944678089782844,17.13612569134334,16.796804428669116,18.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,17.206645216333516,0.68,13.975000000000001,19.215,10.0,1.0,20.2,21.5,22.8,23.2,0.18,0.9,13.55,0.026858918512906664,0.20796592844974443,0.2348248469626511,14.526580375072063,0.0,-14.761405222034714,4.891666666666667
2024-07-08 10:30:00,A2006,15.682238063554236,1.1556531693959942,0.6629332177917032,17.315497525033347,17.460866353459902,17.059228453031366,17.21175559922183,16.899491319109426,19.549999999999997,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,17.418675563554235,0.765,13.55,19.17,10.5,1.0,20.85,22.15,23.0,23.35,0.18,0.8,13.225000000000001,0.02696443887657663,0.2093997785160575,0.23636421739263413,14.209589225363443,0.0,-14.445953442756077,4.8375
2024-07-08 11:00:00,A2006,15.866031636976363,1.1580592431677967,0.6656814044539286,17.44572045937266,17.575402887997964,17.182831080120394,17.348311831357396,17.028555290424702,20.2,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,17.61428163697636,0.68,13.225000000000001,18.465,11.0,1.0,21.5,22.8,23.2,23.5,0.18,0.9,12.9,0.02702266230687881,0.2638088601294176,0.29083152243629645,13.845169392700827,0.0,-14.136000915137123,4.783333333333333
2024-07-08 11:30:00,A2006,15.638129734080792,1.1593825837422882,0.7184838794273928,17.583364071660274,17.726433146574372,17.347985505672337,17.498584527786566,17.153293962904797,20.85,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,17.83525473408079,0.765,12.9,18.520000000000003,11.5,1.0,22.15,23.0,23.35,23.7,0.18,0.8,12.575,0.02705474190339202,0.26016865953429835,0.2872234014376904,13.43617803587738,0.0,-13.72340143731507,4.729166666666667
2024-07-08 12:00:00,A2006,15.914034439194129,1.1601104210582585,0.714366994527149,17.73641745402119,17.874531996830704,17.525192668582235,17.67449072383728,17.31701108497383,21.5,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,18.07178443919413,0.68,12.575,17.814999999999998,12.0,1.0,22.8,23.2,23.5,23.9,0.18,0.9,12.25,0.027072402848296186,0.3222398777692896,0.3493122806175858,13.040853145528686,0.0,-13.390165426146272,4.675
2024-07-08 12:30:00,A2006,15.665121104232218,1.1605107315820422,0.7726462855111065,17.902069186021752,18.046412966062157,17.67402735039698,17.839412189686435,17.456372016775305,22.15,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,18.32293360423222,0.765,12.25,17.869999999999997,12.5,1.0,23.0,23.35,23.7,23.7,0.18,0.8,11.925,0.027082121562969096,0.3133180471467216,0.3404001687096907,12.556089935685895,0.0,-12.896490104395586,4.620833333333334
2024-07-08 13:00:00,A2006,16.002350168266588,1.1607309023701233,0.7622810018590194,18.097491646605608,18.228234848227764,17.876322252418774,18.030537628679703,17.65523375269636,22.8,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,18.56960016826659,0.68,11.925,17.165,13.0,1.0,23.2,23.5,23.9,23.5,0.18,0.9,11.6,0.027087468427854068,0.3834431699687175,0.4105306383965716,12.073178867153528,0.0,-12.483709505550099,4.566666666666666
2024-07-08 13:30:00,A2006,15.727102501095025,1.160851996303568,0.826352493568695,18.305865461878565,18.42069664244814,18.05443931723864,18.22437046429815,17.84827037982945,23.0,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,18.845602501095026,0.765,11.6,17.22,13.5,1.0,23.35,23.7,23.7,23.35,0.18,0.8,11.5,0.027090409679070497,0.34943799058084785,0.37652840025991835,11.572362225271622,0.0,-11.94889062553154,4.55
2024-07-08 14:00:00,A2006,16.20499733157364,1.1609185979669623,0.7934878617104189,18.532428122435196,18.60632296982394,18.23539302092925,18.41679359944824,18.06433783682013,23.2,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,19.03999733157364,0.68,11.5,16.74,14.0,1.0,23.5,23.9,23.5,23.2,0.18,0.9,11.4,0.02709202751109653,0.4028634453781514,0.4299554728892479,11.085233492186905,0.0,-11.515188965076153,4.533333333333332
2024-07-08 14:30:00,A2006,15.980015190110912,1.1609552288818294,0.8428825200489302,18.73164715434094,18.795930556162645,18.435299581909057,18.593456572979736,18.27319915023381,23.35,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,19.24026519011091,0.765,11.4,17.020000000000003,14.5,1.0,23.7,23.7,23.35,23.0,0.18,0.9,11.325,0.02709291736222913,0.4102198815009876,0.4373127988632167,10.617419109378678,0.0,-11.054731908241894,4.520833333333333
2024-07-08 15:00:00,A2006,16.113637164562693,1.1609753758850063,0.8490684570093504,18.912369776139684,18.994555497614936,18.61376979737223,18.779314065180444,18.46515264493535,23.5,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,19.427043414562693,0.765,11.325,16.945,15.0,1.0,23.9,23.5,23.2,22.8,0.18,0.9,11.25,0.0270934067935166,0.4176171111697915,0.44471051796330807,10.171485932034635,0.0,-10.616196449997943,4.508333333333333
2024-07-08 15:30:00,A2006,16.240924032123797,1.1609864567367534,0.855247929520484,19.063200472284535,19.17637124354607,18.796687322534765,18.958579503557438,18.662189594007923,23.7,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,19.607486532123797,0.765,11.25,16.869999999999997,15.5,1.0,23.7,23.35,23.0,22.35,0.18,0.9,11.15,0.027093675984707015,0.4275441293400478,0.45463780532475484,9.733881086441766,0.0,-10.18851889176652,4.491666666666666
2024-07-08 16:00:00,A2006,16.352315114292637,1.1609925512052144,0.8634809537554333,19.232683175574113,19.35293519762968,18.967879866086523,19.144986243261602,18.83375334456455,23.9,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,19.789752614292638,0.765,11.15,16.770000000000003,16.0,1.0,23.5,23.2,22.8,21.9,0.18,1.0,11.05,0.027093824041066403,0.48616121308858734,0.5132550371296537,9.309596858685707,0.0,-9.82285189581536,4.4750000000000005
2024-07-08 16:30:00,A2006,16.0711620036471,1.1609959031628678,0.9169690767668226,19.399495355082465,19.50815854650132,19.156281419469256,19.30265963117081,19.014211330404738,23.7,0.25,0.25,0.25,0.25,0.25,0.429998482652914,19.9692870036471,0.85,11.05,17.05,16.5,1.0,23.35,23.0,22.35,21.4,0.18,0.9,11.15,0.027093905472428487,0.4275441293400478,0.45463803481247633,8.918413880131235,0.0,-9.37305191494371,4.491666666666666
2024-07-08 17:00:00,A2006,16.635014730351088,1.1609977467395773,0.8634848179016437,19.570655446096076,19.653048051248867,19.30804087182657,19.456600402033683,19.174827468532335,23.5,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,20.07245223035109,0.765,11.15,16.770000000000003,17.0,1.0,23.2,22.8,21.9,20.9,0.18,1.0,11.25,0.027093950259787856,0.46401901241087945,0.4911129626706673,8.59518703482476,0.0,-9.086299997495427,4.508333333333333
2024-07-08 17:30:00,A2006,16.42413524731695,1.1609987607067676,0.8986856032095824,19.713726183073504,19.802097775488505,19.439857690228383,19.575503792926366,19.278440488633724,23.35,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,20.164760247316952,0.85,11.25,17.25,17.5,1.0,23.0,22.35,21.4,20.45,0.18,1.0,11.325,0.027093974892868855,0.45579986833443065,0.4828938432272995,8.335418369076367,0.0,-8.818312212303667,4.520833333333333
2024-07-08 18:00:00,A2006,16.562216152577477,1.1609993183887222,0.8918288826660371,19.808821572715548,19.890706569332636,19.556818487466572,19.689700528146346,19.383116104186165,23.2,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,20.24377865257748,0.85,11.325,17.325,18.0,1.0,22.8,21.9,20.9,20.0,0.18,1.0,11.4,0.02709398844107349,0.4476260504201682,0.47472003886124164,8.076760796365305,0.0,-8.551480835226545,4.533333333333332
2024-07-08 18:30:00,A2006,16.67948277494295,1.160999625113797,0.8849719642429916,19.897393760335138,19.975048098188807,19.67805913076911,19.801078416867075,19.49489900110926,23.0,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,20.30198277494295,0.85,11.4,17.400000000000002,18.5,1.0,22.35,21.4,20.45,19.65,0.18,1.0,11.5,0.027093995892589103,0.43679748822605974,0.46389148411864883,7.813535007488804,0.0,-8.277426491607454,4.55
2024-07-08 19:00:00,A2006,16.80707245879218,1.1609997938125884,0.8758292194573712,19.997433346396477,20.08892432230641,19.78499811017731,19.89881274001022,19.602761466131973,22.8,0.25,0.25,0.25,0.25,0.25,0.429999923634292,20.35082245879218,0.85,11.5,17.5,19.0,0.0,21.9,20.9,20.0,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 19:30:00,A2006,22.8,0.0,0.0,20.146048845808636,20.251422727802623,19.92517319521933,20.04736616670976,19.746637200156034,22.35,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,19.5,0.0,21.4,20.45,19.65,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 20:00:00,A2006,22.35,0.0,0.0,20.267726647747246,20.386358705051506,20.03879040143446,20.16898468920782,19.863788526149012,21.9,0.0,0.0,0.0,0.0,0.0,0.0,22.35,0.0,15.0,15.0,20.0,0.0,20.9,20.0,19.3,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 20:30:00,A2006,21.9,0.0,0.0,20.36367894859862,20.49497256332419,20.12704483336991,20.26488037819347,19.955418042472306,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.9,0.0,15.0,15.0,20.5,0.0,20.45,19.65,18.9,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 21:00:00,A2006,21.4,0.0,0.0,20.43281339591168,20.5761987979746,20.188827815868265,20.333960761174765,20.02042423056105,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,21.0,0.0,20.0,19.3,18.5,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 21:30:00,A2006,20.9,0.0,0.0,20.476336793095655,20.631269852065746,20.225330564154195,20.3774325269219,20.060005140185805,20.45,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,21.5,0.0,19.65,18.9,18.15,17.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 22:00:00,A2006,20.45,0.0,0.0,20.49765163740635,20.663612708722788,20.239940688767255,20.398698063210414,20.077554908877442,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.45,0.0,15.0,15.0,22.0,0.0,19.3,18.5,17.8,16.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 22:30:00,A2006,20.0,0.0,0.0,20.497757313723064,20.674250136830263,20.233643357772728,20.398756650365947,20.07406493797796,19.65,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,18.9,18.15,17.35,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 23:00:00,A2006,19.65,0.0,0.0,20.482108234605526,20.6686588806729,20.211879406672956,20.38306260109948,20.05498201576895,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.65,0.0,15.0,15.0,23.0,0.0,18.5,17.8,16.9,15.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-08 23:30:00,A2006,19.3,0.0,0.0,20.45141336404828,20.64756923104262,20.175344833372673,20.35232478405,20.021007825059346,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,23.5,0.0,18.15,17.35,16.4,15.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 00:00:00,A2006,18.9,0.0,0.0,20.404099762666107,20.6094286156457,20.122454315870904,20.304970168767753,19.970562472931675,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,0.0,0.0,17.8,16.9,15.9,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 00:30:00,A2006,18.5,0.0,0.0,20.34091527334613,20.555004327941646,20.053943871656713,20.241746511173204,19.90438716164975,18.15,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,0.5,0.0,17.35,16.4,15.45,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 01:00:00,A2006,18.15,0.0,0.0,20.264824086045554,20.48727913318427,19.97276639743216,20.16561791817041,19.82543973937551,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,1.0,0.0,16.9,15.9,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 01:30:00,A2006,17.8,0.0,0.0,20.176407002173505,20.406851572190977,19.879491909547713,20.07716511185274,19.734294951103614,17.35,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,1.5,0.0,16.4,15.45,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 02:00:00,A2006,17.35,0.0,0.0,20.0717186870757,20.309793251442382,19.770164773618067,19.972442681819366,19.62700167830395,16.9,0.0,0.0,0.0,0.0,0.0,0.0,17.35,0.0,15.0,15.0,2.0,0.0,15.9,15.0,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 02:30:00,A2006,16.9,0.0,0.0,19.95149134615729,20.196852555127474,19.645507358805254,19.852182761137495,19.504286602780272,16.4,0.0,0.0,0.0,0.0,0.0,0.0,16.9,0.0,15.0,15.0,2.5,0.0,15.45,15.0,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 03:00:00,A2006,16.4,0.0,0.0,19.81417423558021,20.066494190146738,19.503959527659017,19.714834536886308,19.36459370565516,15.9,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,3.0,0.0,15.0,15.0,15.0,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 03:30:00,A2006,15.9,0.0,0.0,19.6605363949791,19.919501951590135,19.34628134891436,19.561166982726423,19.208686988900677,15.45,0.0,0.0,0.0,0.0,0.0,0.0,15.9,0.0,15.0,15.0,3.5,0.0,15.0,15.0,15.0,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 04:00:00,A2006,15.45,0.0,0.0,19.493562257205042,19.75887436376858,19.175448688213212,19.394164468503735,19.039546074400146,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.45,0.0,15.0,15.0,4.0,0.0,15.0,15.0,15.0,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 04:30:00,A2006,15.0,0.0,0.0,19.313851955630817,19.585225017398994,18.992053497243617,19.214427067421067,18.85776650105214,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,4.5,0.0,15.0,15.0,16.5,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 05:00:00,A2006,15.0,0.0,0.0,19.14222861762743,19.41938989161604,18.816911089867656,19.042777849387118,18.684167008504794,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,5.0,0.0,15.0,15.0,18.0,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 05:30:00,A2006,15.0,0.0,0.0,18.9783283298342,19.26101734649332,18.649650090823613,18.878852846164698,18.51837949312208,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,5.5,0.0,15.0,16.5,19.45,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 06:00:00,A2006,15.0,0.0,0.0,18.82180355499166,19.10977156590112,18.48991583673655,18.722304468087287,18.360052415931587,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,6.0,0.0,15.0,18.0,20.9,23.9,0.39428571428571424,0.7000000000000001,14.0,0.011557691205625,0.13279194630872485,0.14434963751434984,11.310818789385024,0.0,-11.455168426899375,4.966666666666667
2024-07-09 06:30:00,A2006,16.139108995673954,0.5224500000000001,0.26658011249999997,18.56991819415197,18.861382660372772,18.28253758474794,18.495882215294017,18.168641766663253,15.0,0.25,0.25,0.25,0.25,0.25,0.1935,17.241608995673953,0.5950000000000001,14.0,18.86,6.5,0.0,16.5,19.45,22.4,24.25,0.39428571428571424,0.9,14.0,0.015800647338346796,0.17073250239693194,0.18653314973527874,11.81379383042597,0.0,-12.00032698016125,4.966666666666667
2024-07-09 07:00:00,A2006,15.687764476171857,0.8097975000000001,0.43870779562500006,18.363789917221226,18.635382578626885,18.109850905033216,18.31355252978211,17.94983640848462,15.0,0.25,0.25,0.25,0.25,0.25,0.299925,17.105264476171858,0.765,14.0,19.619999999999997,7.0,0.0,18.0,20.9,23.9,24.6,0.39428571428571424,0.8,14.0,0.019902754622702398,0.15176222435282838,0.1716649789755308,12.31892887444023,0.0,-12.490593853415762,4.966666666666667
2024-07-09 07:30:00,A2006,15.723400809085367,0.9678386250000001,0.5090831167500001,18.16599700485327,18.420519574826418,17.905896483162156,18.096983556644208,17.772745631633487,16.5,0.25,0.25,0.25,0.25,0.25,0.35845875,16.983400809085367,0.68,14.0,19.24,7.5,0.0,19.45,22.4,24.25,25.0,0.28714285714285714,0.8,14.0,0.022817686888775446,0.15176222435282838,0.17457991124160382,12.522227983183342,0.0,-12.696807894424946,4.966666666666667
2024-07-09 08:00:00,A2006,16.360916852373897,1.05476124375,0.5548044142125002,18.06199611443619,18.328790922690935,17.85596391778083,18.002847510099375,17.705945568625985,18.0,0.25,0.25,0.25,0.25,0.25,0.3906523125,17.6209168523739,0.68,14.0,19.24,8.0,1.0,20.9,23.9,24.6,25.4,0.18,1.0,14.0,0.024640777041065418,0.18970278044103547,0.21434355748210088,12.491553259280398,0.0,-12.705896816762499,4.966666666666667
2024-07-09 08:30:00,A2006,16.417709221515867,1.1025686840625,0.6146820413648436,18.073618085406668,18.321865496178788,17.86898388320267,18.001482978412895,17.750943038238184,19.45,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,17.992709221515867,0.85,14.0,20.0,8.5,1.0,22.4,24.25,25.0,25.75,0.18,1.0,13.275,0.02571341661471327,0.25698562830119154,0.2826990449159048,12.304077980766454,0.0,-12.586777025682359,4.845833333333332
2024-07-09 09:00:00,A2006,16.117833030956035,1.128862776234375,0.6937920068812953,18.154265133735233,18.399451535213966,17.936742095369755,18.069393598536973,17.831991675611164,20.9,0.25,0.25,0.25,0.25,0.25,0.41809732453125,18.263770530956034,0.85,13.275,19.275000000000002,9.0,1.0,23.9,24.6,25.4,26.1,0.18,0.9,12.55,0.026325095406695483,0.2949387755102041,0.32126387091689956,12.013777645980415,0.0,-12.335041516897315,4.725
2024-07-09 09:30:00,A2006,16.141074922308604,1.1433245269289063,0.7368940949405599,18.262322196737994,18.51740173211285,18.05263514973151,18.16200863704268,17.978076992414135,22.4,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,18.586262422308604,0.765,12.55,18.17,9.5,1.0,24.25,25.0,25.75,26.3,0.18,0.9,11.8,0.02666818603141475,0.36430434782608695,0.3909725338575017,11.554748934615354,0.0,-11.945721468472856,4.6
2024-07-09 10:00:00,A2006,15.974730932118426,1.1512784898108985,0.8032182203788185,18.428425250450616,18.712802380674944,18.23659112473256,18.34314572192495,18.16953765298622,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,18.951480932118425,0.765,11.8,17.42,10.0,1.0,24.6,25.4,26.1,26.5,0.18,0.9,11.05,0.026858918512906664,0.4375450917797286,0.4644040102926353,11.023277056389208,0.0,-11.487681066681844,4.4750000000000005
2024-07-09 10:30:00,A2006,15.863729849446162,1.1556531693959942,0.8677005137440559,18.66841238677543,18.907131143442214,18.45241762850483,18.549357352448382,18.37612737605073,24.25,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,19.37204234944616,0.765,11.05,16.67,10.5,1.0,25.0,25.75,26.3,26.65,0.18,0.9,10.875,0.02696443887657663,0.4552272057839069,0.48219164466048353,10.48085899477195,0.0,-10.963050639432433,4.445833333333333
2024-07-09 11:00:00,A2006,15.97702137550434,1.1580592431677967,0.8838706226721463,18.90507435006982,19.112593282416654,18.671016284230625,18.75371324858354,18.59588484515546,24.6,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,19.60936512550434,0.765,10.875,16.494999999999997,11.0,1.0,25.4,26.1,26.5,26.8,0.18,0.9,10.7,0.02702266230687881,0.4731428571428572,0.500165519449736,9.917852123077676,0.0,-10.418017642527412,4.416666666666667
2024-07-09 11:30:00,A2006,16.0939032497148,1.1593825837422882,0.8992606087974093,19.131296069008343,19.344225971124146,18.91185411311604,18.96401425227739,18.81290534831873,25.0,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,19.8502782497148,0.765,10.7,16.32,11.5,1.0,25.75,26.3,26.65,27.0,0.18,0.9,10.5,0.02705474190339202,0.49390983161325364,0.5209645735166457,9.354816463720091,0.0,-9.875781037236736,4.383333333333334
2024-07-09 12:00:00,A2006,16.208819503630522,1.1601104210582585,0.9162697119320757,19.358947557968744,19.57235440349486,19.141672482150906,19.186082808244606,19.031309820700702,25.4,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,20.106944503630523,0.765,10.5,16.119999999999997,12.0,1.0,26.1,26.5,26.8,27.2,0.18,0.9,10.3,0.027072402848296186,0.5149950738916256,0.5420674767399217,8.757119249222242,0.0,-9.299186725962164,4.35
2024-07-09 12:30:00,A2006,16.32374519989981,1.1605107315820422,0.933036121807817,19.597873409261478,19.82986960108714,19.39850136548181,19.429283532126824,19.230233593598264,25.75,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,20.36362019989981,0.765,10.3,15.92,12.5,1.0,26.3,26.65,27.0,26.85,0.18,0.9,10.125,0.027082121562969096,0.5337115305138449,0.560793652076814,8.168453548008396,0.0,-8.72924720008521,4.320833333333334
2024-07-09 13:00:00,A2006,16.45875863625511,1.1607309023701233,0.947609826842759,19.834482102878034,20.056054059354583,19.64217298289182,19.67390821674761,19.45647554211116,26.1,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,20.62266488625511,0.765,10.125,15.745,13.0,1.0,26.5,26.8,27.2,26.5,0.18,1.0,9.95,0.027087468427854068,0.6140915395284329,0.6411790079562869,7.6003982169895945,0.0,-8.241577224945882,4.291666666666666
2024-07-09 13:30:00,A2006,16.11437223625325,1.160851996303568,1.0174142215103084,20.060087819502204,20.274562167362657,19.881579391166163,19.91433736904635,19.668636818943437,26.3,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,20.87874723625325,0.85,9.95,15.95,13.5,1.0,26.65,27.0,26.85,26.1,0.18,0.9,9.85,0.027090409679070497,0.5636390977443609,0.5907295074234314,7.029907418567877,0.0,-7.620636925991309,4.275
2024-07-09 14:00:00,A2006,16.74225688482742,1.1609185979669623,0.9703900888168718,20.274947077090246,20.511811168923472,20.088396275363195,20.163596440179834,19.9014342013075,26.5,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,21.10106938482742,0.765,9.85,15.47,14.0,1.0,26.8,27.2,26.5,25.7,0.18,1.0,9.75,0.02709202751109653,0.6385350852669835,0.6656271127780801,6.4943981764666106,0.0,-7.1600252892446905,4.258333333333334
2024-07-09 14:30:00,A2006,16.402315366709736,1.1609552288818294,1.0357897432680072,20.522381462065862,20.701353826612856,20.314338023296095,20.35286791175492,20.120262423337046,26.65,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,21.324190366709736,0.85,9.75,15.75,14.5,1.0,27.0,26.85,26.1,25.35,0.18,1.0,9.675,0.02709291736222913,0.6478003645030141,0.6748932818652433,5.991650419447128,0.0,-6.666543701312371,4.245833333333334
2024-07-09 15:00:00,A2006,16.545899898118954,1.1609753758850063,1.0426647289862248,20.7117246308663,20.899424168486348,20.510651246170713,20.577002949573632,20.31789616600875,26.8,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,21.526837398118953,0.85,9.675,15.675,15.0,1.0,27.2,26.5,25.7,25.0,0.18,1.0,9.6,0.0270934067935166,0.6571203599550058,0.6842137667485224,5.4848532474659475,0.0,-6.16906701421447,4.2333333333333325
2024-07-09 15:30:00,A2006,16.678738662421345,1.1609864567367534,1.0495317568900249,20.923063039367808,21.089428263555416,20.717923957985715,20.79755381964563,20.50232442451354,27.0,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,21.718738662421345,0.85,9.6,15.600000000000001,15.5,1.0,26.85,26.1,25.35,24.15,0.18,1.0,9.5,0.027093675984707015,0.6696329757199323,0.6967266517046393,5.007968795269292,0.0,-5.704695446973932,4.216666666666667
2024-07-09 16:00:00,A2006,16.80221813483117,1.1609925512052144,1.0586800826302547,21.116766624953875,21.259657250639528,20.90224393514048,20.9928543533002,20.712540245427334,27.2,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,21.920968134831167,0.85,9.5,15.5,16.0,1.0,26.5,25.7,25.0,23.3,0.18,1.0,9.4,0.027093824041066403,0.6822448979591837,0.7093387220002502,4.536174493614348,0.0,-5.245513215614599,4.2
2024-07-09 16:30:00,A2006,16.915886235151675,1.1609959031628678,1.0678259819340479,21.30412287969541,21.42812720143812,21.091154745086826,21.18945699960729,20.914789186943658,26.85,0.25,0.25,0.25,0.25,0.25,0.429998482652914,22.113386235151676,0.85,9.4,15.400000000000002,16.5,1.0,26.1,25.35,24.15,22.5,0.18,1.0,9.575,0.027093905472428487,0.6602392681210417,0.6873331735934702,4.1164403329925,0.0,-4.80377350658597,4.229166666666666
2024-07-09 17:00:00,A2006,17.145447266094493,1.1609977467395773,1.0518276773664716,21.466453403392936,21.613200321163877,21.238826364941033,21.354813183793805,21.093826060723348,26.5,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,22.205134766094496,0.85,9.575,15.575,17.0,1.0,25.7,25.0,23.3,21.7,0.18,1.0,9.75,0.027093950259787856,0.6385350852669835,0.6656290355267714,3.723766134920144,0.0,-4.389395170446916,4.258333333333334
2024-07-09 17:30:00,A2006,17.357932570778463,1.1609987607067676,1.0358285818180692,21.631796874636237,21.776395107213613,21.386531553772333,21.49695344905386,21.26079074548367,26.1,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,22.279807570778463,0.85,9.75,15.75,17.5,1.0,25.35,24.15,22.5,20.85,0.18,1.0,9.95,0.027093974892868855,0.6140915395284329,0.6411855144213017,3.4183943905618737,0.0,-4.059579904983176,4.291666666666666
2024-07-09 18:00:00,A2006,17.572229707746196,1.1609993183887222,1.0175433401103158,21.749031465396857,21.87912089353608,21.52927357435127,21.6261423325251,21.37964295306695,25.7,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,22.336604707746197,0.85,9.95,15.95,18.0,1.0,25.0,23.3,21.7,20.0,0.18,1.0,10.15,0.02709398844107349,0.5900247729149464,0.6171187613560198,3.1732343927535815,0.0,-3.790353154109601,4.324999999999999
2024-07-09 18:30:00,A2006,17.757891639895707,1.160999625113797,0.999257864840131,21.828050933207457,21.967183179257056,21.62079983678854,21.728713701060922,21.508783564178863,25.35,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,22.364766639895706,0.85,10.15,16.150000000000002,18.5,1.0,24.15,22.5,20.85,19.15,0.18,1.0,10.325,0.027093995892589103,0.5692686261107316,0.5963626220033207,2.9797833195678294,0.0,-3.5761459415711503,4.354166666666666
2024-07-09 19:00:00,A2006,17.913116619176826,1.1609997938125884,0.9832579816285925,21.8920051657145,22.043456463977137,21.734661137415884,21.78429414497596,21.58601644878086,25.0,0.25,0.25,0.25,0.25,0.25,0.429999923634292,22.382179119176826,0.85,10.325,16.325,19.0,0.0,23.3,21.7,20.0,18.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 19:30:00,A2006,25.0,0.0,0.0,22.05436493325735,22.217000923098166,21.88610138623217,21.94700090845204,21.739645708585723,24.15,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,19.5,0.0,22.5,20.85,19.15,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 20:00:00,A2006,24.15,0.0,0.0,22.17116851126077,22.344485881558747,21.99247682385172,22.064135867571697,21.848111651699366,23.3,0.0,0.0,0.0,0.0,0.0,0.0,24.15,0.0,15.0,15.0,20.0,0.0,21.7,20.0,18.3,16.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 20:30:00,A2006,23.3,0.0,0.0,22.244465928254037,22.427984016888605,22.055815366778393,22.13774975353097,21.913446627372895,22.5,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,20.5,0.0,20.85,19.15,17.5,15.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 21:00:00,A2006,22.5,0.0,0.0,22.278464961482605,22.471724736128618,22.080303675273367,22.172051014622074,21.939841529141116,21.7,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,21.0,0.0,20.0,18.3,16.7,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 21:30:00,A2006,21.7,0.0,0.0,22.27493403821589,22.47749712300283,22.067690009886064,22.16880871896408,21.929048660329766,20.85,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,21.5,0.0,19.15,17.5,15.85,14.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
