timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-09 22:00:00,A2006,20.85,0.0,0.0,22.233312006496174,22.444759752467704,22.01739395944119,22.127462326610697,21.880491470614928,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,22.0,0.0,18.3,16.7,15.0,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 22:30:00,A2006,20.0,0.0,0.0,22.155312966203848,22.375245563606658,21.931111231266335,22.049726521913215,21.795869354437254,19.15,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,17.5,15.85,14.65,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 23:00:00,A2006,19.15,0.0,0.0,22.042573882724675,22.27060951324436,21.81046122585935,21.93723882842712,21.676805233487578,18.3,0.0,0.0,0.0,0.0,0.0,0.0,19.15,0.0,15.0,15.0,23.0,0.0,16.7,15.0,14.3,13.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 23:30:00,A2006,18.3,0.0,0.0,21.896658058002064,22.132432085148363,21.65699047069568,21.7915630811479,21.524848997980637,17.5,0.0,0.0,0.0,0.0,0.0,0.0,18.3,0.0,15.0,15.0,23.5,0.0,15.85,14.65,13.9,13.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 00:00:00,A2006,17.5,0.0,0.0,21.721308445391973,21.964472641316686,21.474425899514372,21.616442742496243,21.343730793071508,16.7,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,0.0,0.0,15.0,14.3,13.5,12.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 00:30:00,A2006,16.7,0.0,0.0,21.517849565349334,21.768071372457435,21.264076734036227,21.413202819083914,21.13476290738329,15.85,0.0,0.0,0.0,0.0,0.0,0.0,16.7,0.0,15.0,15.0,0.5,0.0,14.65,13.9,13.15,13.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 01:00:00,A2006,15.85,0.0,0.0,21.285296334908615,21.54225816069685,21.024943281004596,21.180858692225137,20.896948576551043,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.85,0.0,15.0,15.0,1.0,0.0,14.3,13.5,12.8,13.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 01:30:00,A2006,15.0,0.0,0.0,21.024957999837728,21.288356543465493,20.758320833359388,20.920720051075005,20.631585890606246,14.65,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,1.5,0.0,13.9,13.15,13.15,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 02:00:00,A2006,14.65,0.0,0.0,20.76058488984503,21.030130499009545,20.487946395858216,20.65653764877663,20.362414525528965,14.3,0.0,0.0,0.0,0.0,0.0,0.0,14.65,0.0,15.0,15.0,2.0,0.0,13.5,12.8,13.5,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 02:30:00,A2006,14.3,0.0,0.0,20.492358569802004,20.767774626554115,20.213988808044597,20.38849345458168,20.089605871880163,13.9,0.0,0.0,0.0,0.0,0.0,0.0,14.3,0.0,15.0,15.0,2.5,0.0,13.15,13.15,13.9,14.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 03:00:00,A2006,13.9,0.0,0.0,20.218202434160915,20.49922476835918,19.93435931168259,20.114511249125506,19.811073607645557,13.5,0.0,0.0,0.0,0.0,0.0,0.0,13.9,0.0,15.0,15.0,3.0,0.0,12.8,13.5,14.3,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 03:30:00,A2006,13.5,0.0,0.0,19.938383324623675,20.224759653783018,19.649313142656876,19.83485824291486,19.527075295301508,13.15,0.0,0.0,0.0,0.0,0.0,0.0,13.5,0.0,15.0,15.0,3.5,0.0,13.15,13.9,14.65,16.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 04:00:00,A2006,13.15,0.0,0.0,19.65540607501561,19.946895469362783,19.361344051237317,19.55203962198369,19.24010690701294,12.8,0.0,0.0,0.0,0.0,0.0,0.0,13.15,0.0,15.0,15.0,4.0,0.0,13.5,14.3,15.0,17.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 04:30:00,A2006,12.8,0.0,0.0,19.369412801639907,19.665785173241456,19.07058356893164,19.266197838994422,18.95030209619736,13.15,0.0,0.0,0.0,0.0,0.0,0.0,12.8,0.0,15.0,15.0,4.5,0.0,13.9,14.65,16.2,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 05:00:00,A2006,13.15,0.0,0.0,19.11203922556611,19.413074840445592,18.808657308329714,19.008968936239672,18.68928850186848,13.5,0.0,0.0,0.0,0.0,0.0,0.0,13.15,0.0,15.0,15.0,5.0,0.0,14.3,15.0,17.4,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 05:30:00,A2006,13.5,0.0,0.0,18.881997460415636,19.18748647262554,18.574267729454878,18.779065334108886,18.455770519284396,13.9,0.0,0.0,0.0,0.0,0.0,0.0,13.5,0.0,15.0,15.0,5.5,0.0,14.65,16.2,18.6,21.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 06:00:00,A2006,13.9,0.0,0.0,18.680307574696933,18.99004958135739,18.368425681629407,18.577507394073987,18.2507608459166,14.3,0.0,0.0,0.0,0.0,0.0,0.0,13.9,0.0,15.0,15.0,6.0,0.0,15.0,17.4,19.8,22.2,0.44428571428571423,0.5,14.0,0.011557691205625,0.09485139022051774,0.10640908142614273,11.657734170135269,0.0,-11.764143251561412,4.966666666666667
2024-07-10 06:30:00,A2006,15.887295105490091,0.5224500000000001,0.25012293750000003,18.42667679799496,18.714859299031,18.156756297509922,18.34900967733528,18.037229587858295,14.65,0.25,0.25,0.25,0.25,0.25,0.1935,16.67479510549009,0.425,14.0,18.099999999999998,6.5,0.0,16.2,18.6,21.0,22.85,0.41928571428571426,0.9,14.0,0.015800647338346796,0.17073250239693194,0.18653314973527874,12.211824631935105,0.0,-12.398357781670384,4.966666666666667
2024-07-10 07:00:00,A2006,15.373539177051434,0.8097975000000001,0.43870779562500006,18.18080955475257,18.46912409618087,17.950243676784254,18.14109305974846,17.835080348663634,15.0,0.25,0.25,0.25,0.25,0.25,0.299925,16.791039177051434,0.765,14.0,19.619999999999997,7.0,0.0,17.4,19.8,22.2,23.5,0.39428571428571424,0.8,14.0,0.019902754622702398,0.15176222435282838,0.1716649789755308,12.669953164620868,0.0,-12.8416181435964,4.966666666666667
2024-07-10 07:30:00,A2006,15.62696363203401,0.9678386250000001,0.5090831167500001,18.01685679939188,18.256815868940393,17.784481274531352,17.93903063422557,17.662909093669068,16.2,0.25,0.25,0.25,0.25,0.25,0.35845875,16.88696363203401,0.68,14.0,19.24,7.5,0.0,18.6,21.0,22.85,24.15,0.3085714285714286,0.8,14.0,0.022817686888775446,0.15176222435282838,0.17457991124160382,12.935119422388096,0.0,-13.1096993336297,4.966666666666667
2024-07-10 08:00:00,A2006,16.137567239042,1.05476124375,0.5548044142125002,17.911035375502262,18.132919799266073,17.680711226059508,17.84173090553448,17.563363848861485,17.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,17.397567239042,0.68,14.0,19.24,8.0,1.0,19.8,22.2,23.5,24.8,0.22285714285714295,0.9,14.0,0.024640777041065418,0.17073250239693194,0.19537327943799737,12.922600394652031,0.0,-13.11797367409003,4.966666666666667
2024-07-10 08:30:00,A2006,16.313525733840496,1.1025686840625,0.5973165845908595,17.90330273226919,18.130654656638086,17.693036600507387,17.851817899342798,17.575987321938477,18.6,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,17.731025733840497,0.765,14.0,19.619999999999997,8.5,1.0,21.0,22.85,24.15,25.450000000000003,0.18,0.9,13.7,0.02571341661471327,0.19542857142857156,0.22114198804328483,12.79395797827897,0.0,-13.015099966322255,4.916666666666666
2024-07-10 09:00:00,A2006,16.339262070554135,1.128862776234375,0.635563853804656,17.97283379480722,18.14955653873398,17.74760309139952,17.91550617186202,17.626584446639324,19.8,0.25,0.25,0.25,0.25,0.25,0.41809732453125,17.969387070554134,0.765,13.7,19.32,9.0,1.0,22.2,23.5,24.8,26.1,0.18,1.0,13.1,0.026325095406695483,0.27373208106772123,0.3000571764744167,12.555945970528347,0.0,-12.856003147002763,4.816666666666666
2024-07-10 09:30:00,A2006,15.943831783124498,1.1433245269289063,0.7184365496089516,18.0569055932684,18.23840948852678,17.8337282476726,18.016628636485173,17.742436092990353,21.0,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,18.2275817831245,0.85,13.1,19.1,9.5,1.0,22.85,24.15,25.450000000000003,26.3,0.18,0.9,12.5,0.02666818603141475,0.29944876325088343,0.3261169492822982,12.24560379050899,0.0,-12.571720739791289,4.716666666666667
2024-07-10 10:00:00,A2006,16.041024721666698,1.1512784898108985,0.7461004163030754,18.16855689784362,18.355207515815785,17.95139887252807,18.150514321452228,17.883114811342317,22.2,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,18.521649721666698,0.765,12.5,18.119999999999997,10.0,1.0,23.5,24.8,26.1,26.5,0.18,0.9,11.9,0.026858918512906664,0.35483857658586904,0.3816974950987757,11.859629982658884,0.0,-12.24132747775766,4.616666666666666
2024-07-10 10:30:00,A2006,15.933566956713056,1.1556531693959942,0.7980796331202561,18.304705776755114,18.505625778313313,18.121350150059317,18.310020708264943,18.039037621289545,22.85,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,18.839441956713056,0.765,11.9,17.520000000000003,10.5,1.0,24.15,25.450000000000003,26.3,26.65,0.18,0.9,11.575,0.02696443887657663,0.3858551859099805,0.41281962478655715,11.384741903836874,0.0,-11.797561528623431,4.5625
2024-07-10 11:00:00,A2006,15.946822615687886,1.1580592431677967,0.8264164084704841,18.51006847648815,18.684325816595024,18.318365407530013,18.506997783516145,18.21075870819692,23.5,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,19.083041365687887,0.765,11.575,17.195,11.0,1.0,24.8,26.1,26.5,26.8,0.18,0.9,11.25,0.02702266230687881,0.4176171111697915,0.44463977347667033,10.87933993972269,0.0,-11.32397971319936,4.508333333333333
2024-07-10 11:30:00,A2006,15.989242155541504,1.1593825837422882,0.854066426454905,18.714554655297697,18.88937398049688,18.534371518800928,18.690611502800213,18.4124084631589,24.15,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,19.355804655541505,0.765,11.25,16.869999999999997,11.5,1.0,25.450000000000003,26.3,26.65,27.0,0.18,0.9,10.925,0.02705474190339202,0.4501515434985968,0.47720628540198884,10.3338342458988,0.0,-10.811040531300788,4.454166666666667
2024-07-10 12:00:00,A2006,16.041670249770956,1.1601104210582585,0.8813250108427615,18.9443854611808,19.119316793433413,18.757515355312925,18.88258120377059,18.62853269450467,24.8,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,19.638576499770956,0.765,10.925,16.545,12.0,1.0,26.1,26.5,26.8,27.2,0.18,0.9,10.6,0.027072402848296186,0.48348701298701313,0.5105594158353093,9.777835234709462,0.0,-10.288394650544772,4.3999999999999995
2024-07-10 12:30:00,A2006,16.107252367345193,1.1605107315820422,0.9083607623775538,19.167306115953036,19.34495794839792,18.98296161566765,19.105547999692135,18.843555850870334,25.450000000000003,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,19.934502367345193,0.765,10.6,16.22,12.5,1.0,26.3,26.65,27.0,27.0,0.18,0.9,10.274999999999999,0.027082121562969096,0.517653472127106,0.5447355936900751,9.162065153962207,0.0,-9.70680074765228,4.345833333333333
2024-07-10 13:00:00,A2006,16.176276293015295,1.1607309023701233,0.9352698064369369,19.441169048980072,19.583090515295833,19.22697334620957,19.340934693225226,19.083702088364888,26.1,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,20.233870043015298,0.765,10.274999999999999,15.894999999999998,13.0,1.0,26.5,26.8,27.2,26.8,0.18,0.9,9.95,0.027087468427854068,0.5526823855755897,0.5797698540034437,8.520496512230256,0.0,-9.1002663662337,4.291666666666666
2024-07-10 13:30:00,A2006,16.264905129500395,1.160851996303568,0.9621068792114205,19.70302559172284,19.828224415569583,19.496789823089674,19.601455696984985,19.329511448172404,26.3,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,20.552842629500397,0.765,9.95,15.569999999999999,13.5,1.0,26.65,27.0,27.0,26.65,0.18,0.9,9.85,0.027090409679070497,0.5636390977443609,0.5907295074234314,7.91632778680855,0.0,-8.50705729423198,4.275
2024-07-10 14:00:00,A2006,16.440464643988477,1.1609185979669623,0.9703900888168718,19.931460318138196,20.08912066518774,19.736439950794548,19.838312245096496,19.57201124716592,26.5,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,20.799277143988476,0.765,9.85,15.47,14.0,1.0,26.8,27.2,26.8,26.5,0.18,1.0,9.75,0.02709202751109653,0.6385350852669835,0.6656271127780801,7.3468623392462185,0.0,-8.0124894520243,4.258333333333334
2024-07-10 14:30:00,A2006,16.111569485926797,1.1609552288818294,1.0357897432680072,20.16922886259485,20.30543966960815,19.962884130065255,20.090850675617418,19.777871983621893,26.65,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,21.033444485926797,0.85,9.75,15.75,14.5,1.0,27.0,27.0,26.65,26.3,0.18,0.9,9.675,0.02709291736222913,0.5830203280527126,0.6101132454149418,6.74650141746954,0.0,-7.356614662884482,4.245833333333334
2024-07-10 15:00:00,A2006,16.764385402727243,1.1609753758850063,0.9848372711230028,20.387442099476477,20.536486533533488,20.214081366964827,20.329678064498598,20.03930910058753,26.8,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,21.247229152727243,0.765,9.675,15.295,15.0,1.0,27.2,26.8,26.5,26.1,0.18,1.0,9.6,0.0270934067935166,0.6571203599550058,0.6842137667485224,6.217648299562345,0.0,-6.901862066310867,4.2333333333333325
2024-07-10 15:30:00,A2006,16.431147535069996,1.1609864567367534,1.0495317568900249,20.627336910558576,20.74265295891271,20.404644278854956,20.528897850056346,20.26117140249272,27.0,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,21.471147535069996,0.85,9.6,15.600000000000001,15.5,1.0,27.0,26.65,26.3,24.9,0.18,1.0,9.5,0.027093675984707015,0.6696329757199323,0.6967266517046393,5.717880227573007,0.0,-6.414606879277646,4.216666666666667
2024-07-10 16:00:00,A2006,16.561861357743553,1.1609925512052144,1.0586800826302547,20.825690655780015,20.932864280092787,20.62326446910226,20.72317508939113,20.459245050487795,27.2,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,21.68061135774355,0.85,9.5,15.5,16.0,1.0,26.8,26.5,26.1,23.7,0.18,1.0,9.4,0.027093824041066403,0.6822448979591837,0.7093387220002502,5.19868891392959,0.0,-5.908027635929841,4.2
2024-07-10 16:30:00,A2006,16.683035285356056,1.1609959031628678,1.0678259819340479,21.04695590293671,21.150176980313958,20.822795333113692,20.91832434033052,20.66436961544594,27.0,0.25,0.25,0.25,0.25,0.25,0.429998482652914,21.880535285356057,0.85,9.4,15.400000000000002,16.5,1.0,26.65,26.3,24.9,22.5,0.18,1.0,9.5,0.027093905472428487,0.6696329757199323,0.6967268811923608,4.766605099573644,0.0,-5.463331980766005,4.216666666666667
2024-07-10 17:00:00,A2006,16.896080036231098,1.1609977467395773,1.058684820308152,21.212509881739404,21.326933801065852,21.00029318000719,21.09010165469785,20.836951283342415,26.8,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,22.014830036231096,0.85,9.5,15.5,17.0,1.0,26.5,26.1,23.7,21.3,0.18,1.0,9.6,0.027093950259787856,0.6571203599550058,0.6842143102147937,4.355248892712057,0.0,-5.03946320292685,4.2333333333333325
2024-07-10 17:30:00,A2006,17.080553527339845,1.1609987607067676,1.0495428796789177,21.363258344926166,21.509414509825255,21.147133389718196,21.258872817115158,21.01082315299111,26.65,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,22.120553527339844,0.85,9.6,15.600000000000001,17.5,1.0,26.3,24.9,22.5,20.1,0.18,1.0,9.675,0.027093974892868855,0.6478003645030141,0.6748943393958831,3.9695080276813286,0.0,-4.644402367077212,4.245833333333334
2024-07-10 18:00:00,A2006,17.247540863190448,1.1609993183887222,1.0426862315991714,21.501112838929267,21.665312081270322,21.30373875136749,21.412584077417005,21.17823619565326,26.5,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,22.228478363190447,0.85,9.675,15.675,18.0,1.0,26.1,23.7,21.3,18.9,0.18,1.0,9.75,0.02709398844107349,0.6385350852669835,0.665629073708057,3.6105561296652553,0.0,-4.276185203373313,4.258333333333334
2024-07-10 18:30:00,A2006,17.406126366920525,1.160999625113797,1.035829353031216,21.646245960525484,21.800353057288763,21.443342896791066,21.565424110957164,21.323521715107013,26.3,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,22.328001366920525,0.85,9.75,15.75,18.5,1.0,24.9,22.5,20.1,18.25,0.18,1.0,9.85,0.027093995892589103,0.6262656641604011,0.6533596600529902,3.3191498457856436,0.0,-3.9725095058386337,4.275
2024-07-10 19:00:00,A2006,17.5666125894698,1.1609997938125884,1.0266866301658948,21.761056764491485,21.88931494979279,21.57335705442941,21.675225666061802,21.462745873653223,26.1,0.25,0.25,0.25,0.25,0.25,0.429999923634292,22.4097375894698,0.85,9.85,15.850000000000001,19.0,0.0,23.7,21.3,18.9,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 19:30:00,A2006,26.1,0.0,0.0,21.97880921008937,22.119295777052116,21.781555986980088,21.89234051108902,21.671422309338826,24.9,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,19.5,0.0,22.5,20.1,18.25,16.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 20:00:00,A2006,24.9,0.0,0.0,22.132762795635347,22.28492746708477,21.926385967565984,22.045685188090015,21.81670830541858,23.7,0.0,0.0,0.0,0.0,0.0,0.0,24.9,0.0,15.0,15.0,20.0,0.0,21.3,18.9,17.6,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 20:30:00,A2006,23.7,0.0,0.0,22.225788469831755,22.389105731065957,22.010698599025517,22.138129354625963,21.90145643167474,22.5,0.0,0.0,0.0,0.0,0.0,0.0,23.7,0.0,15.0,15.0,20.5,0.0,20.1,18.25,16.950000000000003,15.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 21:00:00,A2006,22.5,0.0,0.0,22.260627988689325,22.43459597316799,22.037217162069368,22.172413533667797,21.92839089224938,21.3,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,21.0,0.0,18.9,17.6,16.3,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 21:30:00,A2006,21.3,0.0,0.0,22.239899729198306,22.424039154375432,22.008542389776245,22.151154924652747,21.900113302098156,20.1,0.0,0.0,0.0,0.0,0.0,0.0,21.3,0.0,15.0,15.0,21.5,0.0,18.25,16.950000000000003,15.65,14.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 22:00:00,A2006,20.1,0.0,0.0,22.16610424138438,22.359957392428537,21.927157982236313,22.076852953043375,21.81910820350374,18.9,0.0,0.0,0.0,0.0,0.0,0.0,20.1,0.0,15.0,15.0,22.0,0.0,17.6,16.3,15.0,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 22:30:00,A2006,18.9,0.0,0.0,22.041629550522085,22.244759309769254,21.79543587303568,21.951894570156423,21.687748334346068,18.25,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,22.5,0.0,16.950000000000003,15.65,14.65,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 23:00:00,A2006,18.25,0.0,0.0,21.89350622074859,22.10549514082964,21.640391258749073,21.803309314499383,21.533049659300495,17.6,0.0,0.0,0.0,0.0,0.0,0.0,18.25,0.0,15.0,15.0,23.0,0.0,16.3,15.0,14.3,13.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 23:30:00,A2006,17.6,0.0,0.0,21.722798440814906,21.943247859492306,21.463073652105365,21.63216039534691,21.356062424631972,16.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,17.6,0.0,15.0,15.0,23.5,0.0,15.65,14.65,13.9,13.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 00:00:00,A2006,16.950000000000003,0.0,0.0,21.530522510978233,21.759051705815153,21.264485337760625,21.439463177556302,21.157789615523534,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.950000000000003,0.0,15.0,15.0,0.0,0.0,15.0,14.3,13.5,12.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 00:30:00,A2006,16.3,0.0,0.0,21.317648997984215,21.55389437905347,21.0455834975614,21.22618733456627,20.939189082824974,15.65,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,0.5,0.0,14.65,13.9,13.15,13.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 01:00:00,A2006,15.65,0.0,0.0,21.085104793074926,21.328719131996063,20.807282240171137,20.99325890451079,20.70117557409785,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.65,0.0,15.0,15.0,1.0,0.0,14.3,13.5,12.8,13.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 01:30:00,A2006,15.0,0.0,0.0,20.833775077386555,21.08442677105624,20.550454539363436,20.741562253807803,20.444622673263446,14.65,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,1.5,0.0,13.9,13.15,13.15,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 02:00:00,A2006,14.65,0.0,0.0,20.57800519890416,20.83537756635871,20.289434085092083,20.485441952386452,20.18386465296659,14.3,0.0,0.0,0.0,0.0,0.0,0.0,14.65,0.0,15.0,15.0,2.0,0.0,13.5,12.8,13.5,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 02:30:00,A2006,14.3,0.0,0.0,20.317994964953474,20.581785575872566,20.024409551262938,20.225097064529063,19.919090743583094,13.9,0.0,0.0,0.0,0.0,0.0,0.0,14.3,0.0,15.0,15.0,2.5,0.0,13.15,13.15,13.9,14.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 03:00:00,A2006,13.9,0.0,0.0,20.051685191530566,20.3216052249583,19.753311121456107,19.958467696625256,19.648231660121855,13.5,0.0,0.0,0.0,0.0,0.0,0.0,13.9,0.0,15.0,15.0,3.0,0.0,12.8,13.5,14.3,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 03:30:00,A2006,13.5,0.0,0.0,19.77935935791169,20.055132989835176,19.47641212099058,19.685836650277118,19.371561235416372,13.15,0.0,0.0,0.0,0.0,0.0,0.0,13.5,0.0,15.0,15.0,3.5,0.0,13.15,13.9,14.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 04:00:00,A2006,13.15,0.0,0.0,19.503538186805663,19.784902005292594,19.196223575546004,19.40972400101465,19.091590979822637,12.8,0.0,0.0,0.0,0.0,0.0,0.0,13.15,0.0,15.0,15.0,4.0,0.0,13.5,14.3,15.0,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 04:30:00,A2006,12.8,0.0,0.0,19.224378968399407,19.511081415054427,18.912893514646434,19.13028642096899,18.808469385730618,13.15,0.0,0.0,0.0,0.0,0.0,0.0,12.8,0.0,15.0,15.0,4.5,0.0,13.9,14.65,16.3,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 05:00:00,A2006,13.15,0.0,0.0,18.973531914821432,19.265332751376977,18.658063306487346,18.879173532025384,18.55383826337274,13.5,0.0,0.0,0.0,0.0,0.0,0.0,13.15,0.0,15.0,15.0,5.0,0.0,14.3,15.0,17.6,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 05:30:00,A2006,13.5,0.0,0.0,18.749722978654468,19.046392777565014,18.430450457695414,18.655110723084242,18.326415541520966,13.9,0.0,0.0,0.0,0.0,0.0,0.0,13.5,0.0,15.0,15.0,5.5,0.0,14.65,16.3,18.9,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 06:00:00,A2006,13.9,0.0,0.0,18.553985444615016,18.85530510257459,18.23108018709912,18.45913074054545,18.127226842152524,14.3,0.0,0.0,0.0,0.0,0.0,0.0,13.9,0.0,15.0,15.0,6.0,0.0,15.0,17.6,20.2,22.8,0.44428571428571423,0.5,14.0,0.011557691205625,0.09485139022051774,0.10640908142614273,11.95771500824549,0.0,-12.064124089671633,4.966666666666667
2024-07-11 06:30:00,A2006,15.816127804373666,0.5224500000000001,0.25012293750000003,18.319580090740427,18.633066361862845,18.006393499986252,18.20755471954225,17.917975311377244,14.65,0.25,0.25,0.25,0.25,0.25,0.1935,16.603627804373666,0.425,14.0,18.099999999999998,6.5,0.0,16.3,18.9,21.5,23.35,0.41928571428571426,0.9,14.0,0.015800647338346796,0.17073250239693194,0.18653314973527874,12.502145465427585,0.0,-12.688678615162864,4.966666666666667
2024-07-11 07:00:00,A2006,15.303857913798975,0.8097975000000001,0.43870779562500006,18.08632221474668,18.40391404736204,17.783218030337675,17.9804719987935,17.741782777904934,15.0,0.25,0.25,0.25,0.25,0.25,0.299925,16.721357913798975,0.765,14.0,19.619999999999997,7.0,0.0,17.6,20.2,22.8,23.9,0.39428571428571424,0.8,14.0,0.019902754622702398,0.15176222435282838,0.1716649789755308,12.922655427132907,0.0,-13.094320406108439,4.966666666666667
2024-07-11 07:30:00,A2006,15.556623041519261,0.9678386250000001,0.5090831167500001,17.919721158864917,18.205583678136385,17.609857268549476,17.818145906347265,17.601381133836142,16.3,0.25,0.25,0.25,0.25,0.25,0.35845875,16.81662304151926,0.68,14.0,19.24,7.5,0.0,18.9,21.5,23.35,24.45,0.3014285714285714,0.8,14.0,0.022817686888775446,0.15176222435282838,0.17457991124160382,13.138953245089251,0.0,-13.313533156330855,4.966666666666667
2024-07-11 08:00:00,A2006,16.109469426361148,1.05476124375,0.5548044142125002,17.809957240694672,18.099321685482632,17.561752140164007,17.72895318933838,17.522109254141807,17.6,0.25,0.25,0.25,0.25,0.25,0.3906523125,17.36946942636115,0.68,14.0,19.24,8.0,1.0,20.2,22.8,23.9,25.0,0.20857142857142846,0.9,14.0,0.024640777041065418,0.17073250239693194,0.19537327943799737,13.125444636560541,0.0,-13.32081791599854,4.966666666666667
2024-07-11 08:30:00,A2006,16.296797086983172,1.1025686840625,0.5973165845908595,17.827228822429056,18.076677544955754,17.5550081685931,17.73394562398056,17.556250566920447,18.9,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,17.714297086983173,0.765,14.0,19.619999999999997,8.5,1.0,21.5,23.35,24.45,25.55,0.18,0.9,13.55,0.02571341661471327,0.20796592844974443,0.2336793450644577,12.964549415582061,0.0,-13.198228760646519,4.891666666666667
2024-07-11 09:00:00,A2006,16.22041665920814,1.128862776234375,0.6475650761944979,17.900976960876687,18.133680973663385,17.620232607686347,17.80107298121745,17.614937645392008,20.2,0.25,0.25,0.25,0.25,0.25,0.41809732453125,17.95685415920814,0.765,13.55,19.17,9.0,1.0,22.8,23.9,25.0,26.1,0.18,0.9,12.9,0.026325095406695483,0.2638088601294176,0.2901339555361131,12.672780420470417,0.0,-12.96291437600653,4.783333333333333
2024-07-11 09:30:00,A2006,16.046502791689086,1.1433245269289063,0.7085325008944299,18.017742739385895,18.21844179226605,17.77804558171214,17.9156357824951,17.724573263199982,21.5,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,18.243627791689086,0.765,12.9,18.520000000000003,9.5,1.0,23.35,24.45,25.55,26.3,0.18,0.9,12.25,0.02666818603141475,0.3222398777692896,0.3489080638007043,12.32158757256704,0.0,-12.670495636367745,4.675
2024-07-11 10:00:00,A2006,15.915515522085704,1.1512784898108985,0.7664996320444123,18.152235498460314,18.339412361780457,17.911763156207183,18.07500494021508,17.878408898202885,22.8,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,18.573328022085704,0.765,12.25,17.869999999999997,10.0,1.0,23.9,25.0,26.1,26.5,0.18,0.9,11.6,0.026858918512906664,0.3834431699687175,0.4103020884816242,11.839732481771332,0.0,-12.250034570252955,4.566666666666666
2024-07-11 10:30:00,A2006,15.804019276198012,1.1556531693959942,0.8226517086345385,18.351336258647166,18.53160530174891,18.122248118137904,18.255015739016734,18.06032961890662,23.35,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,18.922519276198013,0.765,11.6,17.22,10.5,1.0,24.45,25.55,26.3,26.65,0.18,0.9,11.325,0.02696443887657663,0.4102198815009876,0.4371843203775642,11.317039749355587,0.0,-11.754224069733151,4.520833333333333
2024-07-11 11:00:00,A2006,15.866161495979004,1.1580592431677967,0.8469357706853634,18.550282135602608,18.750659717422813,18.341724482749523,18.485956565887776,18.237297599626107,23.9,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,19.179567745979003,0.765,11.325,16.945,11.0,1.0,25.0,26.1,26.5,26.8,0.18,0.9,11.05,0.02702266230687881,0.4375450917797286,0.46456775408660744,10.783263087773438,0.0,-11.247830841860045,4.4750000000000005
2024-07-11 11:30:00,A2006,15.941698462211367,1.1593825837422882,0.8705006745794517,18.756832676665212,18.959611671584334,18.54845801543548,18.699446684744732,18.469124776023367,24.45,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,19.450010962211365,0.765,11.05,16.67,11.5,1.0,25.55,26.3,26.65,27.0,0.18,0.9,10.775,0.02705474190339202,0.4654358285176724,0.4924905704210644,10.200772334735419,0.0,-10.693262905156484,4.429166666666666
2024-07-11 12:00:00,A2006,16.020870957210313,1.1601104210582585,0.893658434756637,19.002717535573858,19.16130247529748,18.783530103477084,18.935048187729237,18.715857028451506,25.0,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,19.72408970721031,0.765,10.775,16.395000000000003,12.0,1.0,26.1,26.5,26.8,27.2,0.18,0.9,10.5,0.027072402848296186,0.49390983161325364,0.5209822344615498,9.64309698150025,0.0,-10.164079215961799,4.383333333333334
2024-07-11 12:30:00,A2006,16.116021674206785,1.1605107315820422,0.9165858821876417,19.23520596380077,19.380161990043423,19.026470068573424,19.15151208393487,18.920455930647016,25.55,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,20.014146674206785,0.765,10.5,16.119999999999997,12.5,1.0,26.3,26.65,27.0,27.0,0.18,0.9,10.225,0.027082121562969096,0.5229855907780981,0.5500677123410672,9.04920342866338,0.0,-9.599271141004447,4.3374999999999995
2024-07-11 13:00:00,A2006,16.20303294006792,1.1607309023701233,0.9393831465722106,19.481924880837614,19.61291193063859,19.27790358931455,19.389155873679602,19.139696868202883,26.1,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,20.29606419006792,0.765,10.225,15.845,13.0,1.0,26.5,26.8,27.2,26.8,0.18,0.9,9.95,0.027087468427854068,0.5526823855755897,0.5797698540034437,8.412429659579571,0.0,-8.992199513583014,4.291666666666666
2024-07-11 13:30:00,A2006,16.30192377539841,1.160851996303568,0.9621068792114205,19.754146897574497,19.892471262105687,19.519086796958785,19.62299159618364,19.38644412801825,26.3,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,20.589861275398412,0.765,9.95,15.569999999999999,13.5,1.0,26.65,27.0,27.0,26.65,0.18,0.9,9.85,0.027090409679070497,0.5636390977443609,0.5907295074234314,7.800582164662581,0.0,-8.391311672086012,4.275
2024-07-11 14:00:00,A2006,16.475910571657906,1.1609185979669623,0.9703900888168718,19.98600164362107,20.149034687129383,19.772501867350062,19.878255370396992,19.61304210217733,26.5,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,20.834723071657905,0.765,9.85,15.47,14.0,1.0,26.8,27.2,26.8,26.5,0.18,1.0,9.75,0.02709202751109653,0.6385350852669835,0.6656271127780801,7.234717195764786,0.0,-7.9003443085428655,4.258333333333334
2024-07-11 14:30:00,A2006,16.149534049990674,1.1609552288818294,1.0357897432680072,20.206436878735335,20.36118709722214,20.02643772782358,20.091368567921503,19.84513533676787,26.65,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,21.071409049990674,0.85,9.75,15.75,14.5,1.0,27.0,27.0,26.65,26.3,0.18,0.9,9.675,0.02709291736222913,0.5830203280527126,0.6101132454149418,6.638777185162581,0.0,-7.248890430577523,4.245833333333334
2024-07-11 15:00:00,A2006,16.801169009789152,1.1609753758850063,0.9848372711230028,20.435226429948855,20.57988471809603,20.262414067188708,20.347812972561563,20.097107441879682,26.8,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,21.284012759789153,0.765,9.675,15.295,15.0,1.0,27.2,26.8,26.5,26.1,0.18,1.0,9.6,0.0270934067935166,0.6571203599550058,0.6842137667485224,6.137211269723174,0.0,-6.821425036471696,4.2333333333333325
2024-07-11 15:30:00,A2006,16.46648108326667,1.1609864567367534,1.0495317568900249,20.650260961434565,20.749076964950486,20.47464028415898,20.54984333137273,20.30175591863689,27.0,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,21.50648108326667,0.85,9.6,15.600000000000001,15.5,1.0,27.0,26.65,26.3,25.1,0.18,1.0,9.5,0.027093675984707015,0.6696329757199323,0.6967266517046393,5.603552712597576,0.0,-6.300279364302216,4.216666666666667
2024-07-11 16:00:00,A2006,16.5882447035308,1.1609925512052144,1.0586800826302547,20.881438093884114,20.949395235294343,20.67935638904714,20.75057121035324,20.53213364622601,27.2,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,21.7069947035308,0.85,9.5,15.5,16.0,1.0,26.8,26.5,26.1,24.1,0.18,1.0,9.4,0.027093824041066403,0.6822448979591837,0.7093387220002502,5.091120835864798,0.0,-5.800459557865048,4.2
2024-07-11 16:30:00,A2006,16.720534710267998,1.1609959031628678,1.0678259819340479,21.04739894119021,21.168092275230123,20.90564487005928,20.963249909743112,20.73337233204768,27.0,0.25,0.25,0.25,0.25,0.25,0.429998482652914,21.918034710268,0.85,9.4,15.400000000000002,16.5,1.0,26.65,26.3,25.1,23.05,0.18,1.0,9.5,0.027093905472428487,0.6696329757199323,0.6967268811923608,4.621081256522702,0.0,-5.317808137715063,4.216666666666667
2024-07-11 17:00:00,A2006,16.931362365836346,1.1609977467395773,1.058684820308152,21.229483323915655,21.36883261774203,21.09413243127786,21.15529650410461,20.910092609914443,26.8,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,22.050112365836345,0.85,9.5,15.5,17.0,1.0,26.5,26.1,24.1,22.0,0.18,1.0,9.6,0.027093950259787856,0.6571203599550058,0.6842143102147937,4.223415149318244,0.0,-4.907629459533037,4.2333333333333325
2024-07-11 17:30:00,A2006,17.128285347860555,1.1609987607067676,1.0495428796789177,21.40331657580017,21.519985561816103,21.219728623354072,21.33700485893211,21.073134081461056,26.65,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,22.168285347860554,0.85,9.6,15.600000000000001,17.5,1.0,26.3,25.1,23.05,21.0,0.18,1.0,9.675,0.027093974892868855,0.6478003645030141,0.6748943393958831,3.828613144482219,0.0,-4.503507483878102,4.245833333333334
2024-07-11 18:00:00,A2006,17.290782331023618,1.1609993183887222,1.0426862315991714,21.563700562713606,21.64762135414865,21.391728933051223,21.513736969955104,21.225985891166978,26.5,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,22.271719831023617,0.85,9.675,15.675,18.0,1.0,26.1,24.1,22.0,20.0,0.18,1.0,9.75,0.02709398844107349,0.6385350852669835,0.665629073708057,3.4806231606732183,0.0,-4.146252234381276,4.258333333333334
2024-07-11 18:30:00,A2006,17.45233988860983,1.160999625113797,1.035829353031216,21.705361151319373,21.75112712809105,21.529231357815718,21.656721172124747,21.396312869302676,26.3,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,22.37421488860983,0.85,9.75,15.75,18.5,1.0,25.1,23.05,21.0,19.65,0.18,1.0,9.85,0.027093995892589103,0.6262656641604011,0.6533596600529902,3.1692364905934802,0.0,-3.8225961506464703,4.275
2024-07-11 19:00:00,A2006,17.60923060329918,1.1609997938125884,1.0266866301658948,21.83706508597543,21.861121730101676,21.66544008614424,21.77772605064672,21.520174065944975,26.1,0.25,0.25,0.25,0.25,0.25,0.429999923634292,22.452355603299182,0.85,9.85,15.850000000000001,19.0,0.0,24.1,22.0,20.0,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 19:30:00,A2006,26.1,0.0,0.0,22.051397157106535,22.0923712522471,21.86949528226775,21.99022837836762,21.72626623297745,25.1,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,19.5,0.0,23.05,21.0,19.65,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 20:00:00,A2006,25.1,0.0,0.0,22.21108428503674,22.268214545895983,22.0193679945657,22.148168101341074,21.878084252493466,24.1,0.0,0.0,0.0,0.0,0.0,0.0,25.1,0.0,15.0,15.0,20.0,0.0,22.0,20.0,19.3,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 20:30:00,A2006,24.1,0.0,0.0,22.318585492210087,22.391144891330665,22.117496434810246,22.254000536780726,21.97807046113126,23.05,0.0,0.0,0.0,0.0,0.0,0.0,24.1,0.0,15.0,15.0,20.5,0.0,21.0,19.65,18.9,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 21:00:00,A2006,23.05,0.0,0.0,22.373999145060633,22.461293371220783,22.163959095243786,22.307820512625593,22.026307290380352,22.0,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,21.0,0.0,20.0,19.3,18.5,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 21:30:00,A2006,22.0,0.0,0.0,22.379669183532904,22.48103516951585,22.161080935957816,22.31196858955744,22.025123462313235,21.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,15.0,15.0,21.5,0.0,19.65,18.9,18.15,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 22:00:00,A2006,21.0,0.0,0.0,22.340084070273925,22.454888586887634,22.113332293839715,22.270930003027356,21.97899290650914,20.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,0.0,15.0,15.0,22.0,0.0,19.3,18.5,17.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 22:30:00,A2006,20.0,0.0,0.0,22.2572802871116,22.38491860047769,22.022732340616926,22.186738152891124,21.88993822571623,19.65,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,18.9,18.15,17.5,16.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 23:00:00,A2006,19.65,0.0,0.0,22.162452674191577,22.302347263456195,21.920459385289163,22.090584936011023,21.789141005559,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.65,0.0,15.0,15.0,23.0,0.0,18.5,17.8,17.2,16.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 23:30:00,A2006,19.3,0.0,0.0,22.056142303852955,22.207741636600666,21.80703871295115,21.983008613890526,21.677129660308843,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,23.5,0.0,18.15,17.5,16.95,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 00:00:00,A2006,18.9,0.0,0.0,21.93661590017957,22.099393262953637,21.680721970868348,21.86227322626545,21.552158825594944,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,0.0,0.0,17.8,17.2,16.7,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 00:30:00,A2006,18.5,0.0,0.0,21.804468184671492,21.977920566120723,21.54208948217927,21.728970931083506,21.414811678443172,18.15,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,0.5,0.0,17.5,16.95,16.4,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 01:00:00,A2006,18.15,0.0,0.0,21.662517116361276,21.84616414064529,21.393945455481205,21.58591723918475,21.26789515291323,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,1.0,0.0,17.2,16.7,16.1,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 01:30:00,A2006,17.8,0.0,0.0,21.511203846125017,21.70458675431625,21.236717909984552,21.433550963421435,21.111839871032135,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,1.5,0.0,16.95,16.4,16.3,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 02:00:00,A2006,17.5,0.0,0.0,21.353199673049392,21.555880350372018,21.073065604035246,21.274541170067472,20.949307076835687,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,2.0,0.0,16.7,16.1,16.5,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 02:30:00,A2006,17.2,0.0,0.0,21.18880568776217,21.400365734605277,20.90327765185366,21.109186817414436,20.78058825837808,16.95,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,2.5,0.0,16.4,16.3,16.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 03:00:00,A2006,16.95,0.0,0.0,21.02055943181287,21.24059927654804,20.729880157520245,20.940023410630786,20.608211786751067,16.7,0.0,0.0,0.0,0.0,0.0,0.0,16.95,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 03:30:00,A2006,16.7,0.0,0.0,20.848634257381292,21.076772309103376,20.553035550431833,20.767222357152402,20.43234225634727,16.4,0.0,0.0,0.0,0.0,0.0,0.0,16.7,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 04:00:00,A2006,16.4,0.0,0.0,20.670945715799135,20.906817555193722,20.3706489506624,20.588697351080544,20.250886854811643,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 04:30:00,A2006,16.1,0.0,0.0,20.487753158588173,20.731010765210005,20.18296974788259,20.40470597028192,20.06409694634512,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 05:00:00,A2006,16.3,0.0,0.0,20.321804266451707,20.572115280775556,20.012736109227873,20.237994201619234,19.894712583759592,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 05:30:00,A2006,16.5,0.0,0.0,20.17232307446138,20.429370093140655,19.85916298431262,20.087784462546367,19.74195051749041,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 06:00:00,A2006,16.65,0.0,0.0,20.03631853611062,20.299798438949324,19.71925065001855,19.95108416173178,19.60281274420334,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.2657142857142857,1.0,14.0,0.011557691205625,0.18970278044103547,0.20126047164666047,8.170826992680082,0.0,-8.372087464326743,4.966666666666667
2024-07-12 06:30:00,A2006,17.517331991126,0.5224500000000001,0.291265875,19.826888410676013,20.083499721861706,19.533994395640615,19.77852031192149,19.435443174540012,17.0,0.25,0.25,0.25,0.25,0.25,0.1935,19.092331991126,0.85,14.0,20.0,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.45,0.25142857142857145,1.0,14.0,0.015800647338346796,0.18970278044103547,0.20550342777938227,8.578989776149054,0.0,-8.784493203928436,4.966666666666667
2024-07-12 07:00:00,A2006,17.469849517620364,0.8097975000000001,0.45146210624999994,19.667831748069034,19.894714970814547,19.380960600089576,19.626767534242525,19.27174559448621,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,19.044849517620364,0.85,14.0,20.0,7.0,0.0,19.4,21.7,23.9,25.0,0.23714285714285718,1.0,14.0,0.019902754622702398,0.18970278044103547,0.20960553506373786,8.923281195135809,0.0,-9.132886730199546,4.966666666666667
2024-07-12 07:30:00,A2006,17.431753976877946,0.9678386250000001,0.5395700334374999,19.542328522966177,19.72175241685381,19.239123980949238,19.478013583067916,19.17221910589124,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,19.006753976877945,0.85,14.0,20.0,7.5,0.0,20.549999999999997,22.799999999999997,24.45,25.55,0.18,1.0,13.850000000000001,0.022817686888775446,0.20335340881715233,0.22617109570592778,9.105800905028733,0.0,-9.33197200073466,4.941666666666667
2024-07-12 08:00:00,A2006,17.534038767995458,1.05476124375,0.6004887605824217,19.47616586310746,19.65522939338222,19.16101491034861,19.37548905817298,19.12049896493126,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,19.227163767995457,0.85,13.850000000000001,19.85,8.0,1.0,21.7,23.9,25.0,26.1,0.18,1.0,13.3,0.024640777041065418,0.25460972017673045,0.2792504972177959,9.118491698916174,0.0,-9.397742196133969,4.85
2024-07-12 08:30:00,A2006,17.239047303150574,1.1025686840625,0.6754611400737889,19.469982316303753,19.633722912747867,19.162748575444372,19.37839225353859,19.118170544133072,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,19.365297303150573,0.85,13.3,19.3,8.5,1.0,22.799999999999997,24.45,25.55,26.65,0.18,1.0,12.725000000000001,0.02571341661471327,0.3103092525353699,0.33602266915008316,9.04932918981557,0.0,-9.385351858965652,4.754166666666666
2024-07-12 09:00:00,A2006,16.989072222755496,1.128862776234375,0.7426858758769467,19.483342598533987,19.658318077501303,19.19065741047113,19.392258719223054,19.176764814639387,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,19.568134722755495,0.85,12.725000000000001,18.725,9.0,1.0,23.9,25.0,26.1,27.2,0.18,1.0,12.15,0.026325095406695483,0.3683005366726297,0.39462563207932516,8.847460006281247,0.0,-9.242085638360573,4.658333333333333
2024-07-12 09:30:00,A2006,16.765945025740493,1.1433245269289063,0.8039715157798203,19.542115215563523,19.711643536032273,19.285798857915633,19.501124862561408,19.264397515364667,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,19.797820025740492,0.85,12.15,18.150000000000002,9.5,1.0,24.45,25.55,26.65,27.299999999999997,0.18,1.0,11.600000000000001,0.02666818603141475,0.42604796663190814,0.4527161526633229,8.558859484563765,0.0,-9.011575637227088,4.566666666666666
2024-07-12 10:00:00,A2006,16.59703311793975,1.1512784898108985,0.8594293926438357,19.6689315876255,19.82268859417458,19.402188286213352,19.60172085950964,19.386751703349397,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.062033117939748,0.85,11.600000000000001,17.6,10.0,1.0,25.0,26.1,27.2,27.4,0.18,1.0,11.05,0.026858918512906664,0.48616121308858734,0.513020131601494,8.19421312828267,0.0,-8.707233259884163,4.4750000000000005
2024-07-12 10:30:00,A2006,16.456569089063084,1.1556531693959942,0.9127493188535737,19.821802631778,19.969185101704817,19.55292991024477,19.758906931008063,19.508749168699012,24.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.354694089063084,0.85,11.05,17.05,10.5,1.0,25.55,26.65,27.299999999999997,27.5,0.18,1.0,10.775,0.02696443887657663,0.5171509205751915,0.5441153594517681,7.754163810872576,0.0,-8.298279170324344,4.429166666666666
2024-07-12 11:00:00,A2006,16.45861059392329,1.1580592431677967,0.9397288864793178,20.000130346298164,20.13882018291859,19.718468315637374,19.938614018374803,19.695639515025917,25.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,20.573298093923288,0.85,10.775,16.775000000000002,11.0,1.0,26.1,27.2,27.4,27.6,0.18,1.0,10.5,0.02702266230687881,0.548788701792504,0.5758113640993828,7.3249773527163775,0.0,-7.90078871681576,4.383333333333334
2024-07-12 11:30:00,A2006,16.485384270033794,1.1593825837422882,0.965910615080294,20.18734849006975,20.295951440856616,19.909501265248732,20.116724096801587,19.840520001590562,25.55,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,20.816634270033795,0.85,10.5,16.5,11.5,1.0,26.65,27.299999999999997,27.5,27.700000000000003,0.18,1.0,10.225,0.02705474190339202,0.5810951008645535,0.6081498427679455,6.8599629955528325,0.0,-7.468112838320778,4.3374999999999995
2024-07-12 12:00:00,A2006,16.50859492830903,1.1601104210582585,0.9916406358502045,20.38136711891113,20.470240107208415,20.117829357898984,20.286042068767447,20.02459535610836,26.1,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.05640742830903,0.85,10.225,16.225,12.0,1.0,27.2,27.4,27.6,27.8,0.18,1.0,9.95,0.027072402848296186,0.6140915395284329,0.641163942376729,6.375120845842083,0.0,-7.016284788218813,4.291666666666666
2024-07-12 12:30:00,A2006,16.543557137458674,1.1605107315820422,1.0171151243109362,20.580444648060492,20.6717965639435,20.31117027655012,20.470123526039846,20.216223293721878,26.65,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,21.307932137458675,0.85,9.95,15.95,12.5,1.0,27.299999999999997,27.5,27.700000000000003,27.700000000000003,0.18,1.0,9.675,0.027082121562969096,0.6478003645030141,0.6748824860659832,5.870179030939658,0.0,-6.545061517005641,4.245833333333334
2024-07-12 13:00:00,A2006,16.5850228625638,1.1607309023701233,1.042445168850468,20.797300997957542,20.8754802849615,20.50588847960977,20.669319881499536,20.411652294092335,27.2,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,21.5659603625638,0.85,9.675,15.675,13.0,1.0,27.4,27.6,27.8,27.6,0.18,1.0,9.4,0.027087468427854068,0.6822448979591837,0.7093323663870378,5.318623251999503,0.0,-6.027955618386541,4.2
2024-07-12 13:30:00,A2006,16.633081277851794,1.160851996303568,1.0676936236002064,21.01296835646103,21.083175501876056,20.735004738044502,20.888643115142013,20.642961784477393,27.299999999999997,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,21.830581277851792,0.85,9.4,15.400000000000002,13.5,1.0,27.5,27.700000000000003,27.700000000000003,27.5,0.18,1.0,9.350000000000001,0.027090409679070497,0.6885884691848907,0.7156788788639612,4.774208617550984,0.0,-5.489887496414946,4.191666666666666
2024-07-12 14:00:00,A2006,16.792616573344162,1.1609185979669623,1.0723259974596082,21.206249416250735,21.31605275684103,20.968171245124122,21.097247498620597,20.863861848061546,27.4,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.02949157334416,0.85,9.350000000000001,15.350000000000001,14.0,1.0,27.6,27.8,27.6,27.4,0.18,1.0,9.3,0.02709202751109653,0.694957313602732,0.7220493411138286,4.2691383222448565,0.0,-4.991187663358685,4.183333333333333
2024-07-12 14:30:00,A2006,16.949809573443275,1.1609552288818294,1.0769310941915071,21.402559329067177,21.504970124141717,21.178519182372643,21.307430830367814,21.068243889560936,27.5,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,22.226059573443276,0.85,9.3,15.3,14.5,1.0,27.700000000000003,27.700000000000003,27.5,27.299999999999997,0.18,1.0,9.25,0.02709291736222913,0.7013515825491873,0.7284444999114164,3.8102660825095658,0.0,-4.538710582420983,4.175000000000001
2024-07-12 15:00:00,A2006,17.094097630303686,1.1609753758850063,1.0815211235978763,21.604690782596666,21.674493250605522,21.3674897303573,21.483356813361137,21.249437258060244,27.6,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,22.409722630303687,0.85,9.25,15.25,15.0,1.0,27.8,27.6,27.4,27.2,0.18,1.0,9.2,0.0270934067935166,0.7077714285714286,0.7348648353649452,3.321032674221449,0.0,-4.055897509586394,4.166666666666667
2024-07-12 15:30:00,A2006,17.22323272493686,1.1609864567367534,1.0861028302772329,21.78993734456303,21.858080598408264,21.59688809701262,21.67847816153422,21.43455045003897,27.700000000000003,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,22.57823272493686,0.85,9.2,15.2,15.5,1.0,27.700000000000003,27.5,27.299999999999997,26.35,0.18,1.0,9.149999999999999,0.027093675984707015,0.7142170054394505,0.7413106814241576,2.8893630677980227,0.0,-3.63067374922218,4.158333333333333
2024-07-12 16:00:00,A2006,17.362326282855367,1.1609925512052144,1.0906799398228486,21.94534534592575,22.033997823653202,21.78226822913633,21.84370034538736,21.615962120301308,27.8,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,22.756701282855367,0.85,9.149999999999999,15.149999999999999,16.0,1.0,27.6,27.4,27.2,25.5,0.18,1.0,9.1,0.027093824041066403,0.7206884681583479,0.7477822921994143,2.456277489678996,0.0,-3.2040597818784105,4.1499999999999995
2024-07-12 16:30:00,A2006,17.48253891376225,1.1609959031628678,1.0952545101462703,22.11768441628272,22.200008324478283,21.952969304216673,22.01915590483938,21.79762707082495,27.700000000000003,0.25,0.25,0.25,0.25,0.25,0.429998482652914,22.91628891376225,0.85,9.1,15.100000000000001,16.5,1.0,27.5,27.299999999999997,26.35,24.7,0.18,1.0,9.149999999999999,0.027093905472428487,0.7142170054394505,0.7413109109118791,2.0564847945506237,0.0,-2.797795705462503,4.158333333333333
2024-07-12 17:00:00,A2006,17.64596598338529,1.1609977467395773,1.0906848207026618,22.269503749191248,22.333934023106934,22.12793475765837,22.19371171145663,21.96194616948557,27.6,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,23.040340983385292,0.85,9.149999999999999,15.149999999999999,17.0,1.0,27.4,27.2,25.5,23.9,0.18,1.0,9.2,0.027093950259787856,0.7077714285714286,0.7348653788312165,1.6835516927031815,0.0,-2.4184170715343978,4.166666666666667
