timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-12 17:30:00,A2006,17.798472987387395,1.1609987607067676,1.086114340641181,22.42883691264981,22.4635999172933,22.26625916986186,22.35796195273825,22.116238662050414,27.5,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,23.153472987387396,0.85,9.2,15.2,17.5,1.0,27.299999999999997,26.35,24.7,23.049999999999997,0.18,1.0,9.25,0.027093974892868855,0.7013515825491873,0.7284455574420561,1.3407452332189997,0.0,-2.0691907906610556,4.175000000000001
2024-07-12 18:00:00,A2006,17.942170044793354,1.1609993183887222,1.0815434275364941,22.555109620612264,22.619278305998463,22.41606916552008,22.475255155113846,22.252797286317346,27.4,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,23.257795044793355,0.85,9.25,15.25,18.0,1.0,27.2,25.5,23.9,22.2,0.18,1.0,9.3,0.02709398844107349,0.694957313602732,0.7220513020438055,1.0674061859393973,0.0028869029305230386,-1.7923443909137258,4.183333333333333
2024-07-12 18:30:00,A2006,18.07598556350417,1.160999625113797,1.0769722772461856,22.661928349984272,22.712618225876973,22.533774110807737,22.574730714196406,22.382136227255817,27.299999999999997,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,23.352235563504166,0.85,9.3,15.3,18.5,1.0,26.35,24.7,23.049999999999997,21.85,0.18,1.0,9.350000000000001,0.027093995892589103,0.6885884691848907,0.7156824650774798,0.8166788354858365,0.017487449303583768,-1.5498487498669,4.191666666666666
2024-07-12 19:00:00,A2006,18.18701577101188,1.1609997938125884,1.072400997047265,22.760574561248916,22.818436717123696,22.62679235888581,22.671498518808885,22.48934017296102,27.2,0.25,0.25,0.25,0.25,0.25,0.429999923634292,23.423890771011877,0.85,9.350000000000001,15.350000000000001,19.0,0.0,25.5,23.9,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 19:30:00,A2006,27.2,0.0,0.0,22.982848705992716,23.05610706485313,22.83708670273595,22.893281085462487,22.701319865177773,26.35,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,24.7,23.049999999999997,21.85,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 20:00:00,A2006,26.35,0.0,0.0,23.156870514223044,23.244832246934738,22.99966780111283,23.066833436616676,22.86551047124477,25.5,0.0,0.0,0.0,0.0,0.0,0.0,26.35,0.0,15.0,15.0,20.0,0.0,23.9,22.2,21.5,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 20:30:00,A2006,25.5,0.0,0.0,23.284811341083007,23.386814795822676,23.116682750062754,23.194325931968926,22.984062500038757,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,20.5,0.0,23.049999999999997,21.85,21.1,20.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 21:00:00,A2006,24.7,0.0,0.0,23.370994830734272,23.486408130010656,23.19243202630993,23.280081265030326,23.061279687537013,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,21.0,0.0,22.2,21.5,20.7,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 21:30:00,A2006,23.9,0.0,0.0,23.41730006335123,23.545519764160176,23.228772585125984,23.325977608103962,23.099022101597846,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,21.5,0.0,21.85,21.1,20.35,19.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 22:00:00,A2006,23.049999999999997,0.0,0.0,23.423271560500424,23.563721374772967,23.225227818795315,23.331558615739283,23.096816107025944,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,22.0,0.0,21.5,20.7,20.0,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 22:30:00,A2006,22.2,0.0,0.0,23.390724340277906,23.542853912908186,23.183592566949525,23.298638478031016,23.056459382209777,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,21.1,20.35,19.65,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 23:00:00,A2006,21.85,0.0,0.0,23.3438917449654,23.507175486827318,23.128080901436796,23.25144974651962,23.002168710010338,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,23.0,0.0,20.7,20.0,19.3,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 23:30:00,A2006,21.5,0.0,0.0,23.283416616441958,23.457352589920088,23.05931726087214,23.190634507926237,22.93457111805987,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,23.5,0.0,20.35,19.65,18.9,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 00:00:00,A2006,21.1,0.0,0.0,23.20766286870207,23.391771723373683,22.975647984132895,23.114555955069555,22.85201541774718,20.7,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,0.0,0.0,20.0,19.3,18.5,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 00:30:00,A2006,20.7,0.0,0.0,23.117318039610478,23.311141995821867,22.877743824846913,23.023900937091426,22.755174723948556,20.35,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,0.5,0.0,19.65,18.9,18.15,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 01:00:00,A2006,20.35,0.0,0.0,23.015288727828008,23.218390606009883,22.768495352728802,22.92157539492231,22.64694186137087,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35,0.0,15.0,15.0,1.0,0.0,19.3,18.5,17.8,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 01:30:00,A2006,20.0,0.0,0.0,22.90210073507575,23.114063028739437,22.648413061856008,22.808104502150808,22.52782947760918,19.65,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,1.5,0.0,18.9,18.15,18.0,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 02:00:00,A2006,19.65,0.0,0.0,22.77825620199734,22.998680192446162,22.517984474072488,22.683989799554023,22.398327151116767,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.65,0.0,15.0,15.0,2.0,0.0,18.5,17.8,18.2,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 02:30:00,A2006,19.3,0.0,0.0,22.64423467290746,22.872739583786085,22.377675172739227,22.54971025857409,22.258902429316514,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,2.5,0.0,18.15,18.0,18.35,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 03:00:00,A2006,18.9,0.0,0.0,22.498244112626622,22.734466302515713,22.225679789965962,22.403473296938255,22.107751819997272,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.0,0.0,17.8,18.2,18.5,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 03:30:00,A2006,18.5,0.0,0.0,22.340823127558423,22.584415318902504,22.062524199417496,22.245816998576032,21.945402988097396,18.15,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,3.5,0.0,18.0,18.35,18.7,19.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 04:00:00,A2006,18.15,0.0,0.0,22.174736086818292,22.425366629551892,21.89096061044371,22.07950523364011,21.774609853633013,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,4.0,0.0,18.2,18.5,18.9,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 04:30:00,A2006,17.8,0.0,0.0,22.00037296291147,22.257725131222056,21.711367382973744,21.904927498126305,21.59575241021953,18.0,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,18.35,18.7,19.75,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 05:00:00,A2006,18.0,0.0,0.0,21.842856179580455,22.106627500317064,21.548855850739926,21.74720576071062,21.43394355175965,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,5.0,0.0,18.5,18.9,20.6,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 05:30:00,A2006,18.2,0.0,0.0,21.701427651499333,21.971329262802797,21.40265733745663,21.605581501478643,21.288416091930465,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,5.5,0.0,18.7,19.75,21.4,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 06:00:00,A2006,18.35,0.0,0.0,21.573113407181864,21.84886944597667,21.269787757271082,21.477080333912102,21.156187367793596,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,6.0,0.0,18.9,20.6,22.2,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 06:30:00,A2006,18.5,0.0,0.0,21.45732330385868,21.738670320907723,21.149647308193884,21.361111718886058,21.036658936242883,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,6.5,0.0,19.75,21.4,23.049999999999997,24.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 07:00:00,A2006,18.7,0.0,0.0,21.35574375518504,21.642430156466876,21.04391317932516,21.259361691536185,20.931509284111954,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,7.0,0.0,20.6,22.2,23.9,25.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 07:30:00,A2006,18.9,0.0,0.0,21.267735286201713,21.559520799425865,20.951937086255526,21.17119041541706,20.840091366326916,19.75,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,7.5,0.0,21.4,23.049999999999997,24.549999999999997,25.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 08:00:00,A2006,19.75,0.0,0.0,21.221937198322635,21.518592363451702,20.90234991737403,21.12523684672329,20.791037254842205,20.6,0.0,0.0,0.0,0.0,0.0,0.0,19.75,0.0,15.0,15.0,8.0,0.0,22.2,23.9,25.2,26.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 08:30:00,A2006,20.6,0.0,0.0,21.216450024398117,21.517755707096377,20.893244171092196,21.11960118862074,20.782440578374306,21.4,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,8.5,0.0,23.049999999999997,24.549999999999997,25.85,27.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 09:00:00,A2006,21.4,0.0,0.0,21.247209773300202,21.55295670027704,20.92054818339305,21.150219135132808,20.81023075234746,22.2,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,9.0,0.0,23.9,25.2,26.5,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 09:30:00,A2006,22.2,0.0,0.0,21.312585333501694,21.622573648764572,20.98262351514036,21.21545927405183,20.872770368491825,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,9.5,0.0,24.549999999999997,25.85,27.15,28.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 10:00:00,A2006,23.049999999999997,0.0,0.0,21.413268993494118,21.727307834570166,21.080155456959044,21.316013606719498,20.970745701909692,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,10.0,0.0,25.2,26.5,27.8,28.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 10:30:00,A2006,23.9,0.0,0.0,21.547671888786883,21.865578982014508,21.211548461395886,21.45029299441712,21.102562145323756,24.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,10.5,0.0,25.85,27.15,28.0,28.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 11:00:00,A2006,24.549999999999997,0.0,0.0,21.705276653791472,22.026877927823854,21.36627878063307,21.607779809668347,21.257696848784185,25.2,0.0,0.0,0.0,0.0,0.0,0.0,24.549999999999997,0.0,15.0,15.0,11.0,0.0,26.5,27.8,28.2,28.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 11:30:00,A2006,25.2,0.0,0.0,21.885039204370855,22.21016842107178,21.54329623550458,21.787429718233273,21.435100490588898,25.85,0.0,0.0,0.0,0.0,0.0,0.0,25.2,0.0,15.0,15.0,11.5,0.0,27.15,28.0,28.35,28.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 12:00:00,A2006,25.85,0.0,0.0,22.085962440174168,22.41446084212355,21.741597904906875,21.988245380912776,21.633770968512398,26.5,0.0,0.0,0.0,0.0,0.0,0.0,25.85,0.0,15.0,15.0,12.0,0.0,27.8,28.2,28.5,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 12:30:00,A2006,26.5,0.0,0.0,22.30709413036633,22.63881010422799,21.960225999186065,22.2092743387717,21.85275127492934,27.15,0.0,0.0,0.0,0.0,0.0,0.0,26.5,0.0,15.0,15.0,12.5,0.0,28.0,28.35,28.7,28.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 13:00:00,A2006,27.15,0.0,0.0,22.547524894499844,22.88231364953773,22.19826582922269,22.449606993526974,22.09112746755752,27.8,0.0,0.0,0.0,0.0,0.0,0.0,27.15,0.0,15.0,15.0,13.0,0.0,28.2,28.5,28.9,28.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 13:30:00,A2006,27.8,0.0,0.0,22.80638627424735,23.14410953530853,22.45484386690767,22.70837467881826,22.348026731517432,28.0,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,13.5,0.0,28.35,28.7,28.6,28.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 14:00:00,A2006,28.0,0.0,0.0,23.06259889190622,23.403124606219645,22.708875892896824,22.964497818271436,22.602365528599147,28.2,0.0,0.0,0.0,0.0,0.0,0.0,28.0,0.0,15.0,15.0,14.0,0.0,28.5,28.9,28.3,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 14:30:00,A2006,28.2,0.0,0.0,23.31628194177044,23.659483998939763,22.960476477716465,23.21809541644922,22.854259079812184,28.35,0.0,0.0,0.0,0.0,0.0,0.0,28.2,0.0,15.0,15.0,14.5,0.0,28.7,28.6,28.05,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 15:00:00,A2006,28.35,0.0,0.0,23.565299254390773,23.911057218987473,23.207505036219224,23.467031122709006,23.101567421220636,28.5,0.0,0.0,0.0,0.0,0.0,0.0,28.35,0.0,15.0,15.0,15.0,0.0,28.9,28.3,27.8,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 15:30:00,A2006,28.5,0.0,0.0,23.809860787943187,24.158059644133036,23.45016730958936,23.7115147221871,23.34449688726571,28.7,0.0,0.0,0.0,0.0,0.0,0.0,28.5,0.0,15.0,15.0,15.5,0.0,28.6,28.05,27.5,26.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 16:00:00,A2006,28.7,0.0,0.0,24.052417052485744,24.402946960147048,23.69090978065784,23.95399655968868,23.585494527338753,28.9,0.0,0.0,0.0,0.0,0.0,0.0,28.7,0.0,15.0,15.0,16.0,0.0,28.3,27.8,27.2,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 16:30:00,A2006,28.9,0.0,0.0,24.293058285123884,24.64581434694043,23.929818840528238,24.194566714502688,23.82464727360851,28.6,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,16.5,0.0,28.05,27.5,26.799999999999997,25.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 17:00:00,A2006,28.6,0.0,0.0,24.50937066229331,24.86425270132811,24.14447699270447,24.41081121235007,24.039538146296128,28.3,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,17.0,0.0,27.8,27.2,26.4,25.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 17:30:00,A2006,28.3,0.0,0.0,24.70244898249011,25.059361329768343,24.33597552803277,24.603824707794317,24.2312589297128,28.05,0.0,0.0,0.0,0.0,0.0,0.0,28.3,0.0,15.0,15.0,17.5,0.0,27.5,26.799999999999997,25.95,25.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 18:00:00,A2006,28.05,0.0,0.0,24.875588778278058,25.234440069928766,24.507606629271294,24.77690259594357,24.403102277875725,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.05,0.0,15.0,15.0,18.0,0.0,27.2,26.4,25.5,24.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 18:30:00,A2006,27.8,0.0,0.0,25.029687283255544,25.39039026678197,24.660264330954085,24.93094197912611,24.555962675371315,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,18.5,0.0,26.799999999999997,25.95,25.1,21.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 19:00:00,A2006,27.5,0.0,0.0,25.163351355509043,25.525822704776783,24.79255243606115,25.064549590065436,24.688444354979605,27.2,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,19.0,0.0,26.4,25.5,24.7,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 19:30:00,A2006,27.2,0.0,0.0,25.277500544511135,25.641660683061826,24.9053875764384,25.17864485851249,24.80146435900552,26.799999999999997,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.95,25.1,21.45,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 20:00:00,A2006,26.799999999999997,0.0,0.0,25.368513020008134,25.734285952324043,24.99514513549867,25.26960583987943,24.891398462850272,26.4,0.0,0.0,0.0,0.0,0.0,0.0,26.799999999999997,0.0,15.0,15.0,20.0,0.0,25.5,24.7,18.2,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 20:30:00,A2006,26.4,0.0,0.0,25.43742993410777,25.80474308446946,25.06286360440123,25.338473577084855,24.95928553202201,25.95,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,20.5,0.0,25.1,21.45,20.6,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 21:00:00,A2006,25.95,0.0,0.0,25.48299558707292,25.851779645668334,25.107284742203174,25.383992266116035,25.003867683081022,25.5,0.0,0.0,0.0,0.0,0.0,0.0,25.95,0.0,15.0,15.0,21.0,0.0,24.7,18.2,23.0,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 21:30:00,A2006,25.5,0.0,0.0,25.50626078565464,25.87644956161326,25.129456928804032,25.407212614140814,25.026193637342377,25.1,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,21.5,0.0,21.45,20.6,22.6,21.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 22:00:00,A2006,25.1,0.0,0.0,25.51047905030018,25.88200933134066,25.13263136700785,25.411388046504477,25.02951492366197,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.1,0.0,15.0,15.0,22.0,0.0,18.2,23.0,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 22:30:00,A2006,24.7,0.0,0.0,25.49650749303667,25.86931891143033,25.117662955492495,25.397375584411776,25.01468675209718,21.45,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,22.5,0.0,20.6,22.6,21.85,18.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 23:00:00,A2006,21.45,0.0,0.0,25.33691465585002,25.710949560415965,24.957118122495334,25.237743683113248,24.854275848252808,18.2,0.0,0.0,0.0,0.0,0.0,0.0,21.45,0.0,15.0,15.0,23.0,0.0,23.0,22.2,21.5,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 23:30:00,A2006,18.2,0.0,0.0,25.038253496336768,25.413456830197248,24.657547806983043,24.939045217373152,24.55483343508143,20.6,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,23.5,0.0,22.6,21.85,18.95,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 00:00:00,A2006,20.6,0.0,0.0,24.861032089001615,25.23735127283837,24.479458155668805,24.76178818259136,24.376865930502767,23.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,0.0,0.0,22.2,21.5,16.4,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 00:30:00,A2006,23.0,0.0,0.0,24.799785644996543,25.177170465560643,24.41738253866371,24.700507714374748,24.314906963630143,22.6,0.0,0.0,0.0,0.0,0.0,0.0,23.0,0.0,15.0,15.0,0.5,0.0,21.85,18.95,18.2,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 01:00:00,A2006,22.6,0.0,0.0,24.7232952909717,25.101697794610413,24.340100324423844,24.623984867227882,24.237736150266787,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,1.0,0.0,21.5,16.4,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 01:30:00,A2006,22.2,0.0,0.0,24.63224700287797,25.011621393852945,24.24829580982477,24.532905548202628,24.146038023504783,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,18.95,18.2,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 02:00:00,A2006,21.85,0.0,0.0,24.529545887748462,24.90984843112956,24.144872498382657,24.43017479853351,24.042716312447066,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,2.0,0.0,16.4,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 02:30:00,A2006,21.5,0.0,0.0,24.41571632279978,24.79690525172873,24.030353235955438,24.316316932599502,23.928294078386948,18.95,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,2.5,0.0,18.2,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 03:00:00,A2006,18.95,0.0,0.0,24.19225908827379,24.574294515400936,23.806237340337443,24.092832670632525,23.704270844859536,16.4,0.0,0.0,0.0,0.0,0.0,0.0,18.95,0.0,15.0,15.0,3.0,0.0,20.0,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 03:30:00,A2006,16.4,0.0,0.0,23.86410742930147,24.246951262207894,23.47745666002226,23.76465520045406,23.375578656840858,18.2,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,3.5,0.0,20.0,20.0,20.0,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 04:00:00,A2006,18.2,0.0,0.0,23.631722594982904,24.01533845540854,23.244471110321257,23.53224571643363,23.14267761728302,20.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,4.0,0.0,20.0,20.0,20.0,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 04:30:00,A2006,20.0,0.0,0.0,23.490795078208674,23.875148224915154,23.1029699103568,23.391294659194116,23.001257124505283,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,4.5,0.0,20.0,20.0,20.85,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 05:00:00,A2006,20.0,0.0,0.0,23.356209299689283,23.741266554793974,22.967836264390744,23.25668639953038,22.866200553902544,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.0,0.0,20.0,20.0,21.7,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 05:30:00,A2006,20.0,0.0,0.0,23.227679881203265,23.613409559828245,22.83878363249316,23.128135511551513,22.73722152897693,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.5,0.0,20.0,20.85,22.5,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 06:00:00,A2006,20.0,0.0,0.0,23.104934286549117,23.491306129635973,22.71553836903097,23.005369413531696,22.61404656017297,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,6.0,0.0,20.0,21.7,23.3,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 06:30:00,A2006,20.0,0.0,0.0,22.987712243654407,23.374697353802354,22.597839142424576,22.88812778992277,22.496414464965184,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,6.5,0.0,20.85,22.5,24.15,25.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 07:00:00,A2006,20.0,0.0,0.0,22.875765192689958,23.263335972881247,22.48543638101547,22.776162039376246,22.38407581404175,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,7.0,0.0,21.7,23.3,25.0,25.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 07:30:00,A2006,20.0,0.0,0.0,22.76885575901891,23.156985854101592,22.378091743869774,22.669234747604314,22.27679240240987,20.85,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,7.5,0.0,22.5,24.15,25.45,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 08:00:00,A2006,20.85,0.0,0.0,22.70500724986306,23.09367149066702,22.313827615395635,22.605369183962118,22.212586744301426,21.7,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,8.0,0.0,23.3,25.0,25.9,26.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 08:30:00,A2006,21.7,0.0,0.0,22.68228192361922,23.071456273587003,22.29070537270283,22.582627570683822,22.18952034080786,22.5,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,8.5,0.0,24.15,25.45,26.4,27.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 09:00:00,A2006,22.5,0.0,0.0,22.69657923705636,23.08624074127559,22.304623630931204,22.59690933000305,22.203491925471507,23.3,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,9.0,0.0,25.0,25.9,26.9,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 09:30:00,A2006,23.3,0.0,0.0,22.746233171388823,23.136359907918187,22.3539155675393,22.646548410152914,22.25283478882529,24.15,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,9.5,0.0,25.45,26.4,27.35,28.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 10:00:00,A2006,24.15,0.0,0.0,22.831902678676325,23.22247371206187,22.43923936700003,22.732203731696032,22.33820722332815,25.0,0.0,0.0,0.0,0.0,0.0,0.0,24.15,0.0,15.0,15.0,10.0,0.0,25.9,26.9,27.8,28.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 10:30:00,A2006,25.0,0.0,0.0,22.951967058135892,23.342962395019086,22.55897359548503,22.852254563769712,22.457987898278386,25.45,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,10.5,0.0,26.4,27.35,28.0,28.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 11:00:00,A2006,25.45,0.0,0.0,23.086878540519777,23.478279087243227,22.6935697836882,22.987153108400076,22.592628442855858,25.9,0.0,0.0,0.0,0.0,0.0,0.0,25.45,0.0,15.0,15.0,11.0,0.0,26.9,27.8,28.2,28.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 11:30:00,A2006,25.9,0.0,0.0,23.235969006196388,23.62775652831728,22.842359143422232,23.136231218522074,22.741460162927343,26.4,0.0,0.0,0.0,0.0,0.0,0.0,25.9,0.0,15.0,15.0,11.5,0.0,27.35,28.0,28.35,28.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 12:00:00,A2006,26.4,0.0,0.0,23.40085040091755,23.793007484543004,23.006952981968233,23.30110081368858,22.90609445559561,26.9,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,12.0,0.0,27.8,28.2,28.5,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 12:30:00,A2006,26.9,0.0,0.0,23.58081213287626,23.973322147738568,23.186640097779662,23.481051277072595,23.085820205093807,27.35,0.0,0.0,0.0,0.0,0.0,0.0,26.9,0.0,15.0,15.0,12.5,0.0,28.0,28.35,28.7,28.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 13:00:00,A2006,27.35,0.0,0.0,23.77292558689683,24.165772651090332,23.37849129337958,23.67315396960433,23.277708295864585,27.8,0.0,0.0,0.0,0.0,0.0,0.0,27.35,0.0,15.0,15.0,13.0,0.0,28.2,28.5,28.9,28.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 13:30:00,A2006,27.8,0.0,0.0,23.97664393548647,24.36981288179127,23.5819591851775,23.876862040972135,23.48121142255068,28.0,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,13.5,0.0,28.35,28.7,28.45,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 14:00:00,A2006,28.0,0.0,0.0,24.18019495838958,24.57367130211066,23.785271021844512,24.080403249128388,23.6845569085359,28.2,0.0,0.0,0.0,0.0,0.0,0.0,28.0,0.0,15.0,15.0,14.0,0.0,28.5,28.9,28.0,27.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 14:30:00,A2006,28.2,0.0,0.0,24.38358618526205,24.77735609351568,23.98843382586151,24.28378510291761,23.887751847651785,28.35,0.0,0.0,0.0,0.0,0.0,0.0,28.2,0.0,15.0,15.0,14.5,0.0,28.7,28.45,27.5,26.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 15:00:00,A2006,28.35,0.0,0.0,24.584574806925257,24.978625069307476,24.189204303697743,24.484764773286315,24.088553014507454,28.5,0.0,0.0,0.0,0.0,0.0,0.0,28.35,0.0,15.0,15.0,15.0,0.0,28.9,28.0,27.0,26.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 15:30:00,A2006,28.5,0.0,0.0,24.78326894061362,25.17758694118864,24.387690110031343,24.683450358488432,24.287068128854617,28.7,0.0,0.0,0.0,0.0,0.0,0.0,28.5,0.0,15.0,15.0,15.5,0.0,28.45,27.5,26.55,25.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 16:00:00,A2006,28.7,0.0,0.0,24.98202183828601,25.37659552883515,24.586244055079934,24.882195092356454,24.48565006305616,28.9,0.0,0.0,0.0,0.0,0.0,0.0,28.7,0.0,15.0,15.0,16.0,0.0,28.0,27.0,26.1,24.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 16:30:00,A2006,28.9,0.0,0.0,25.180830855563137,25.575648730037567,24.784863072601336,25.080996313200412,24.684295810218632,28.45,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,16.5,0.0,27.5,26.55,25.450000000000003,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 17:00:00,A2006,28.45,0.0,0.0,25.350443467062796,25.745494537185877,24.954294234334277,25.250601479106393,24.853752498758794,28.0,0.0,0.0,0.0,0.0,0.0,0.0,28.45,0.0,15.0,15.0,17.0,0.0,27.0,26.1,24.8,23.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 17:30:00,A2006,28.0,0.0,0.0,25.49217351104497,25.887447283012513,25.095850993789234,25.392324412546607,24.995333636314648,27.5,0.0,0.0,0.0,0.0,0.0,0.0,28.0,0.0,15.0,15.0,17.5,0.0,26.55,25.450000000000003,24.15,22.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 18:00:00,A2006,27.5,0.0,0.0,25.605025703047946,26.00051215527695,25.208537699068717,25.50516981398201,25.108043622680487,27.0,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,18.0,0.0,26.1,24.8,23.5,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 18:30:00,A2006,27.0,0.0,0.0,25.690299546410788,26.08598910828949,25.293653502610624,25.59043717235282,25.193181659659864,26.55,0.0,0.0,0.0,0.0,0.0,0.0,27.0,0.0,15.0,15.0,18.5,0.0,25.450000000000003,24.15,22.85,21.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 19:00:00,A2006,26.55,0.0,0.0,25.751486066822302,26.14736959841646,25.354689094993144,25.651617499596945,25.25423848497517,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.55,0.0,15.0,15.0,19.0,0.0,24.8,23.5,22.2,20.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 19:30:00,A2006,26.1,0.0,0.0,25.7896691938153,26.18573796648772,25.392728085718453,25.689794712115084,25.292297753151285,25.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,19.5,0.0,24.15,22.85,21.35,19.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 20:00:00,A2006,25.450000000000003,0.0,0.0,25.796884080093612,26.193129757995774,25.399805321861123,25.697003950069906,25.299394354259476,24.8,0.0,0.0,0.0,0.0,0.0,0.0,25.450000000000003,0.0,15.0,15.0,20.0,0.0,23.5,22.2,20.5,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 20:30:00,A2006,24.8,0.0,0.0,25.7745242964894,26.170938918885962,25.377314082377374,25.67463877231676,25.2769216083178,24.15,0.0,0.0,0.0,0.0,0.0,0.0,24.8,0.0,15.0,15.0,20.5,0.0,22.85,21.35,19.7,18.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 21:00:00,A2006,24.15,0.0,0.0,25.723920703147378,26.120496667536095,25.326584948670394,25.624030027562508,25.2262101359435,23.5,0.0,0.0,0.0,0.0,0.0,0.0,24.15,0.0,15.0,15.0,21.0,0.0,22.2,20.5,18.9,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 21:30:00,A2006,23.5,0.0,0.0,25.646344271505747,26.04307431749697,25.248888625980225,25.546448676322196,25.14853067982604,22.85,0.0,0.0,0.0,0.0,0.0,0.0,23.5,0.0,15.0,15.0,21.5,0.0,21.35,19.7,18.049999999999997,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 22:00:00,A2006,22.85,0.0,0.0,25.543008779287987,25.939885973209606,25.145438637811115,25.4431084858877,25.04509679923387,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.85,0.0,15.0,15.0,22.0,0.0,20.5,18.9,17.2,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 22:30:00,A2006,22.2,0.0,0.0,25.41507338422003,25.812091104415174,25.017393899109614,25.31516860402275,24.917067443268348,21.35,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,19.7,18.049999999999997,17.0,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 23:00:00,A2006,21.35,0.0,0.0,25.25464508193013,25.651797004716492,24.85686117364968,25.154736016841728,24.756549408321273,20.5,0.0,0.0,0.0,0.0,0.0,0.0,21.35,0.0,15.0,15.0,23.0,0.0,18.9,17.2,16.8,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 23:30:00,A2006,20.5,0.0,0.0,25.06318605324327,25.46046613950425,24.665302420835445,24.96327289608385,24.565004684946818,19.7,0.0,0.0,0.0,0.0,0.0,0.0,20.5,0.0,15.0,15.0,23.5,0.0,18.049999999999997,17.0,16.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 00:00:00,A2006,19.7,0.0,0.0,24.844342680847323,25.241745163226557,24.44636381189785,24.744425615760075,24.34607947412421,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.7,0.0,15.0,15.0,0.0,0.0,17.2,16.8,16.5,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 00:30:00,A2006,18.9,0.0,0.0,24.599347260209193,24.996866630881364,24.201277440362446,24.49942646305087,24.10100589778862,18.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,0.5,0.0,17.0,16.65,16.3,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 01:00:00,A2006,18.049999999999997,0.0,0.0,24.32712663349978,24.724757632491702,23.928969955546137,24.22720227221358,23.828710632388134,17.2,0.0,0.0,0.0,0.0,0.0,0.0,18.049999999999997,0.0,15.0,15.0,1.0,0.0,16.8,16.5,16.1,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 01:30:00,A2006,17.2,0.0,0.0,24.02890593499229,24.426643539029577,23.630666307546562,23.92897816996397,23.530418653930667,17.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.5,0.0,16.65,16.3,16.3,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 02:00:00,A2006,17.0,0.0,0.0,23.735105167917638,24.132944579773245,23.336786323706967,23.63517415231559,23.236549814503785,16.8,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,2.0,0.0,16.5,16.1,16.5,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 02:30:00,A2006,16.8,0.0,0.0,23.445525435361343,23.843462073683447,23.047130939140153,23.345591315461387,22.946905072851116,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,2.5,0.0,16.3,16.3,16.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 03:00:00,A2006,16.65,0.0,0.0,23.162226790770085,23.560256280367692,22.763760046878847,23.062289706265624,22.663544344572816,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 03:30:00,A2006,16.5,0.0,0.0,22.88492658518543,23.283044747751145,22.4863908447693,22.784986669483672,22.38618484906704,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 04:00:00,A2006,16.3,0.0,0.0,22.611104888852086,23.009307734102343,22.212503256754683,22.511162269356905,22.112306530859023,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 04:30:00,A2006,16.1,0.0,0.0,22.34060516885374,22.738888886067738,21.94194061020072,22.240659967235846,21.841752736970367,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 05:00:00,A2006,16.3,0.0,0.0,22.091277936255324,22.48963888619469,21.692553282741688,21.991330268710232,21.5923738638067,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 05:30:00,A2006,16.5,0.0,0.0,21.862170429123836,22.26060513631593,21.463388385018312,21.762220406618273,21.3632170399354,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 06:00:00,A2006,16.65,0.0,0.0,21.650122759813264,22.048627905181714,21.251285907692488,21.55017048832045,21.151122273138306,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.2657142857142857,1.0,14.0,0.011557691205625,0.18970278044103547,0.20126047164666047,4.336879190734301,0.2438579894650617,-4.781997651846024,4.966666666666667
2024-07-15 06:30:00,A2006,18.69836665078605,0.5224500000000001,0.291265875,21.34460633882235,21.75179026283234,20.9976930502728,21.310250402515674,20.921901564088234,17.0,0.25,0.25,0.25,0.25,0.25,0.1935,20.27336665078605,0.85,14.0,20.0,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.549999999999997,0.25142857142857145,1.0,14.0,0.015800647338346796,0.18970278044103547,0.20550342777938227,4.929559512328758,0.19086500540886986,-5.3259279455170105,4.966666666666667
2024-07-15 07:00:00,A2006,18.617843030888704,0.8097975000000001,0.45146210624999994,21.100541840797266,21.469400831696706,20.771271353834102,21.07343090836761,20.7262360406468,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,20.192843030888703,0.85,14.0,20.0,7.0,0.0,19.4,21.7,23.9,25.2,0.23714285714285718,1.0,14.0,0.019902754622702398,0.18970278044103547,0.20960553506373786,5.460057333711889,0.14870415901069742,-5.818367027786325,4.966666666666667
2024-07-15 07:30:00,A2006,18.54535155452368,0.9678386250000001,0.5395700334374999,20.87725582633375,21.223938218055665,20.586238785445286,20.878870489782145,20.513582012959375,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,20.12035155452368,0.85,14.0,20.0,7.5,0.0,20.549999999999997,22.799999999999997,24.549999999999997,25.85,0.18,1.0,13.850000000000001,0.022817686888775446,0.20335340881715233,0.22617109570592778,5.806152224038049,0.224434050626827,-6.256757370370804,4.941666666666667
2024-07-15 08:00:00,A2006,18.669976194542503,1.05476124375,0.6004887605824217,20.74876949024698,21.052253583382242,20.45390361355077,20.761236525067737,20.371532339676172,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,20.3631011945425,0.85,13.850000000000001,19.85,8.0,1.0,21.7,23.9,25.2,26.5,0.18,1.0,13.3,0.024640777041065418,0.25460972017673045,0.2792504972177959,5.98265142145115,0.05162714977089686,-6.313529068439843,4.85
2024-07-15 08:30:00,A2006,18.321332070515524,1.1025686840625,0.6754611400737889,20.6787984606855,20.966291298102078,20.37925691473553,20.685276281128168,20.325074202446423,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,20.447582070515523,0.85,13.3,19.3,8.5,1.0,22.799999999999997,24.549999999999997,25.85,27.15,0.18,1.0,12.725000000000001,0.02571341661471327,0.3103092525353699,0.33602266915008316,6.043678510092642,0.0001553702616060341,-6.37985654950433,4.754166666666666
2024-07-15 09:00:00,A2006,18.017627833764024,1.128862776234375,0.7426858758769467,20.643557939813615,20.93636530821774,20.363707777875725,20.649528705672502,20.319483248235134,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,20.596690333764023,0.85,12.725000000000001,18.725,9.0,1.0,23.9,25.2,26.5,27.8,0.18,1.0,12.15,0.026325095406695483,0.3683005366726297,0.39462563207932516,5.99732837627206,0.0,-6.3919540083513855,4.658333333333333
2024-07-15 09:30:00,A2006,17.751798448689616,1.1433245269289063,0.8039715157798203,20.653235307608558,20.94467451405614,20.41383248998742,20.637262690990998,20.356338244812765,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.783673448689616,0.85,12.15,18.150000000000002,9.5,1.0,24.549999999999997,25.85,27.15,28.0,0.18,1.0,11.600000000000001,0.02666818603141475,0.42604796663190814,0.4527161526633229,5.842994847417499,0.0,-6.295711000080821,4.566666666666666
2024-07-15 10:00:00,A2006,17.531876292582766,1.1512784898108985,0.8594293926438357,20.715105587011543,20.97361431817547,20.49148149529471,20.699548491359003,20.434260413324274,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.996876292582765,0.85,11.600000000000001,17.6,10.0,1.0,25.2,26.5,27.8,28.2,0.18,1.0,11.05,0.026858918512906664,0.48616121308858734,0.513020131601494,5.613740992904578,0.0,-6.126761124506072,4.4750000000000005
2024-07-15 10:30:00,A2006,17.34737269004706,1.1556531693959942,0.9127493188535737,20.796226274718144,21.047072729778737,20.597231136228864,20.79440503538032,20.53758283808478,24.549999999999997,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.24549769004706,0.85,11.05,17.05,10.5,1.0,25.85,27.15,28.0,28.35,0.18,1.0,10.725000000000001,0.02696443887657663,0.5228544499798032,0.5498188888563799,5.320957708226855,0.0,-5.870776597083235,4.420833333333333
2024-07-15 11:00:00,A2006,17.2836304543273,1.1580592431677967,0.9442887447492911,20.89151359998888,21.17334951865682,20.721758634004903,20.909933986897446,20.66152884399824,25.2,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.4376929543273,0.85,10.725000000000001,16.725,11.0,1.0,26.5,27.8,28.2,28.5,0.18,1.0,10.4,0.02702266230687881,0.5604580152671755,0.5874806775740543,4.961953206394879,0.0,-5.549433883968933,4.366666666666667
2024-07-15 11:30:00,A2006,17.24072587170159,1.1593825837422882,0.9750407529272643,21.034364417646948,21.337588558164995,20.86074072125938,21.048337688455515,20.795062201683404,25.85,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.65072587170159,0.85,10.4,16.400000000000002,11.5,1.0,27.15,28.0,28.35,28.7,0.18,1.0,10.075,0.02705474190339202,0.5990062111801243,0.6260609530835164,4.596552878043806,0.0,-5.2226138311273225,4.3125
2024-07-15 12:00:00,A2006,17.219541848302484,1.1601104210582585,1.0053444401989549,21.181031816460653,21.50477553474818,21.017344595252865,21.183122622566835,20.920619674883856,26.5,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.885479348302482,0.85,10.075,16.075,12.0,1.0,27.8,28.2,28.5,28.9,0.18,1.0,9.75,0.027072402848296186,0.6385350852669835,0.6656074881152797,4.143748308311741,0.0,-4.80935579642702,4.258333333333334
2024-07-15 12:30:00,A2006,17.20045565600163,1.1605107315820422,1.0353931683333533,21.37309983798569,21.692083654487977,21.201736099186178,21.362957131477405,21.082626660239267,27.15,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.12233065600163,0.85,9.75,15.75,12.5,1.0,28.0,28.35,28.7,28.6,0.18,1.0,9.425,0.027082121562969096,0.6790825428288263,0.7061646643917954,3.6753831517804354,0.0,-4.3815478161722305,4.204166666666667
2024-07-15 13:00:00,A2006,17.210038054873753,1.1607309023701233,1.0652970584908794,21.548498331935285,21.878422740210272,21.403917785095,21.5482934037147,21.270101435483873,27.8,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.38785055487375,0.85,9.425,15.425,13.0,1.0,28.2,28.5,28.9,28.3,0.18,1.0,9.1,0.027087468427854068,0.7206884681583479,0.7477759365862019,3.195153428930043,0.0,-3.9429293655162447,4.1499999999999995
2024-07-15 13:30:00,A2006,17.224724326216016,1.160851996303568,1.0951187520128784,21.7274943996429,22.063304524563012,21.607176316598924,21.762102069365422,21.449615831969655,28.0,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.658474326216016,0.85,9.1,15.100000000000001,13.5,1.0,28.35,28.7,28.6,28.05,0.18,1.0,9.0,0.027090409679070497,0.733709677419355,0.7608000870984255,2.6923485937144864,0.0,-3.453148680812912,4.133333333333333
2024-07-15 14:00:00,A2006,17.33948967531095,1.1609185979669623,1.1043238163160727,21.94895780870065,22.24615943409363,21.825019587711793,21.946317563289092,21.64884841877586,28.2,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.85198967531095,0.85,9.0,15.0,14.0,1.0,28.5,28.9,28.3,27.8,0.18,1.0,8.9,0.02709202751109653,0.7468363215731637,0.7739283490842602,2.2205635831988833,0.0,-2.9944919322831436,4.116666666666666
2024-07-15 14:30:00,A2006,17.461659661261653,1.1609552288818294,1.1135011839012845,22.141114893641028,22.470037805509154,21.999867648289964,22.110278074399712,21.837574411762375,28.35,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,23.05290966126165,0.85,8.9,14.900000000000002,14.5,1.0,28.7,28.6,28.05,27.5,0.18,1.0,8.825,0.0275993541324923,0.7567512690355331,0.7843506231680254,1.7538830324796777,0.0,-2.538233655647703,4.104166666666667
2024-07-15 15:00:00,A2006,17.584342644710773,1.1723299338784543,1.131335021503142,22.338474231356937,22.625778197385966,22.195813585269967,22.303974658959387,22.02819326206839,28.5,0.25,0.25,0.25,0.2629796044735346,0.25,0.4341962718068349,23.23465514471077,0.85,8.825,14.825,15.0,1.0,28.9,28.3,27.8,27.2,0.18,1.0,8.75,0.02884586664574775,0.7667267966249638,0.7955726632707115,1.3254358575563252,0.0,-2.121008520827037,4.091666666666667
2024-07-15 15:30:00,A2006,17.705351365346665,1.1993786546313479,1.1645217124811245,22.51153265201548,22.778305005420474,22.38317975774706,22.484487986476076,22.19162288322826,28.7,0.25,0.25,0.25,0.28674804640854823,0.25,0.4442143165301288,23.414726365346667,0.85,8.75,14.75,15.5,1.0,28.6,28.05,27.5,26.35,0.18,1.0,8.65,0.03051731218074799,0.7801226993865032,0.8106400115672512,0.8715780629554253,0.0,-1.6822180745226765,4.074999999999999
2024-07-15 16:00:00,A2006,17.803132038721525,1.2338369339044575,1.2076950138673568,22.710372761018093,22.90760229140653,22.58337523316228,22.70409984423007,22.35139374427218,28.9,0.25,0.25,0.25,0.30913200029402843,0.25,0.4569766421868361,23.591257038721526,0.85,8.65,14.650000000000002,16.0,1.0,28.3,27.8,27.2,25.5,0.18,1.0,8.55,0.032233758601231476,0.7936286300968026,0.8258623886980341,0.4914304202302695,0.0,-1.3172928089283036,4.058333333333334
2024-07-15 16:30:00,A2006,17.909247395350626,1.2673266656022515,1.2504553793664215,22.85315055765509,23.01771512779722,22.76874511766456,22.873748593750083,22.521494890469725,28.6,0.27202833094770296,0.2550271738517097,0.25,0.3257502880141743,0.25,0.46938024651935234,23.776122395350626,0.85,8.55,14.55,16.5,1.0,28.05,27.5,26.35,24.7,0.18,1.0,8.7,0.033427641301678634,0.7734110787172014,0.80683872001888,0.20474767959054319,0.005097076989943974,-1.016683476599367,4.083333333333333
2024-07-15 17:00:00,A2006,18.100966103123216,1.2896161588043653,1.2572145528144059,22.999540160613655,23.163548172230275,22.930091955705592,23.023959274092707,22.660872524499666,28.3,0.28462225380358364,0.27469592294418277,0.25,0.33017431724180035,0.25,0.4776356143719871,23.849716103123217,0.85,8.7,14.7,17.0,1.0,27.8,27.2,25.5,23.9,0.18,1.0,8.85,0.034597738005162276,0.7534395827296437,0.788037320734806,0.09606746682382017,0.041175598398643744,-0.9252803859572699,4.108333333333333
2024-07-15 17:30:00,A2006,18.28696898229127,1.3107383348979622,1.262322937652669,23.077079101843655,23.25215785338094,23.053034591537102,23.16113849241135,22.80786506635236,28.05,0.2970290234205766,0.28999504925519826,0.26318677678969815,0.3403057242290368,0.25,0.4854586425548008,23.917593982291272,0.85,8.85,14.850000000000001,17.5,1.0,27.5,26.35,24.7,23.049999999999997,0.18,1.0,8.975,0.03521737362728392,0.7369814040651579,0.7721987776924418,0.03159770648447946,0.09436107079145466,-0.8981575549683759,4.129166666666666
2024-07-15 18:00:00,A2006,18.43442161730617,1.3216533523831804,1.2598247564920046,23.147344314868388,23.307754747444182,23.117771781252745,23.241776980381665,22.93680458703104,27.8,0.296446463387917,0.3029969855773182,0.27534798620977075,0.3395030500563571,0.25,0.48950124162340014,23.96660911730617,0.85,8.975,14.975000000000001,18.0,1.0,27.2,25.5,23.9,22.2,0.18,1.0,9.1,0.035175775390011134,0.7206884681583479,0.755864243548359,0.0,0.15317459122379645,-0.9090388347721554,4.1499999999999995
2024-07-15 18:30:00,A2006,18.5534881954004,1.3209262252728406,1.246128777766766,23.222821054210574,23.374432794280686,23.206589466010826,23.293911169036647,23.064878612135065,27.5,0.29394622026031886,0.3048783650922896,0.27616087929689276,0.3318094209671827,0.25,0.48923193528623726,23.9872381954004,0.85,9.1,15.100000000000001,18.5,1.0,26.35,24.7,23.049999999999997,22.2,0.18,1.0,9.25,0.034815810082702264,0.7013515825491873,0.7361673926318896,0.0,0.2346445780644106,-0.9708119706963002,4.175000000000001
2024-07-15 19:00:00,A2006,18.685046827690503,1.314600409168414,1.2246324436659508,23.289860035390593,23.41033751853093,23.246176003108193,23.35842688527645,23.16063417819859,27.2,0.29132953067260736,0.3003442920893735,0.2805554739892038,0.3250354198312204,0.25,0.4868890404327459,24.000671827690503,0.85,9.25,15.25,19.0,0.0,25.5,23.9,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 19:30:00,A2006,27.2,0.0,0.0,23.488316333798014,23.621372330197037,23.428598082968325,23.54929767543901,23.342405640179653,26.35,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,24.7,23.049999999999997,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 20:00:00,A2006,26.35,0.0,0.0,23.639592098777104,23.78466057533817,23.56456116923475,23.693329280044257,23.47774738637157,25.5,0.0,0.0,0.0,0.0,0.0,0.0,26.35,0.0,15.0,15.0,20.0,0.0,23.9,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 20:30:00,A2006,25.5,0.0,0.0,23.745810454332133,23.902350849447952,23.656155916619188,23.792629462442264,23.56874875398485,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,20.5,0.0,23.049999999999997,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 21:00:00,A2006,24.7,0.0,0.0,23.811248983887186,23.978745061222796,23.707628900371326,23.851461136632363,23.619655060055532,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,21.0,0.0,22.2,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 21:30:00,A2006,23.9,0.0,0.0,23.837742779612263,24.01570153346777,23.720785599854615,23.871645385483905,23.632270582353033,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,21.5,0.0,22.2,22.2,22.2,21.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 22:00:00,A2006,23.049999999999997,0.0,0.0,23.82479435452971,24.01274496446172,23.695100247861156,23.85267134313713,23.60606840614715,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,22.0,0.0,22.2,22.2,22.2,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 22:30:00,A2006,22.2,0.0,0.0,23.774178608575873,23.971671441060945,23.632320736707403,23.79630113269596,23.542795327870525,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,22.2,22.2,21.65,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 23:00:00,A2006,22.2,0.0,0.0,23.72584057118996,23.9324462262132,23.57236630355557,23.74246758172464,23.48236953811635,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.0,0.0,22.2,22.2,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 23:30:00,A2006,22.2,0.0,0.0,23.679677745486412,23.894986146033606,23.515109819895567,23.69105654054703,23.424662908901116,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.5,0.0,22.2,21.65,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 00:00:00,A2006,22.2,0.0,0.0,23.635592246939524,23.859211769462092,23.460429878000266,23.641958996222414,23.369553078000564,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,0.0,0.0,22.2,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 00:30:00,A2006,22.2,0.0,0.0,23.593490595827245,23.825047239836298,23.408210533490255,23.595070841392406,23.316923189490538,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,0.5,0.0,21.65,20.55,19.45,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 01:00:00,A2006,22.2,0.0,0.0,23.553283519015018,23.792420114043665,23.358341059483195,23.55029265352975,23.266661645963463,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.0,0.0,21.1,20.0,18.9,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 01:30:00,A2006,22.2,0.0,0.0,23.514885760659343,23.7612612089117,23.310715711806452,23.50752948412091,23.218661871895108,21.65,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,20.55,19.45,18.7,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 02:00:00,A2006,21.65,0.0,0.0,23.453465901429674,23.706754454510676,23.240483504775163,23.44194065733547,23.148072087659827,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.65,0.0,15.0,15.0,2.0,0.0,20.0,18.9,18.5,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 02:30:00,A2006,21.1,0.0,0.0,23.37005993586534,23.629950504057696,23.14866174706028,23.354553327755372,23.055908843715134,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.5,0.0,19.45,18.7,18.35,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 03:00:00,A2006,20.55,0.0,0.0,23.2656572387514,23.5318527313751,23.036221968442568,23.24634842800638,22.943142945747955,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,3.0,0.0,18.9,18.5,18.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 03:30:00,A2006,20.0,0.0,0.0,23.141202663007586,23.41341935846322,22.904091979862653,23.118262748746094,22.810701513189297,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,3.5,0.0,18.7,18.35,18.0,19.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
