timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-16 04:00:00,A2006,19.45,0.0,0.0,22.997598543172245,23.275565487332376,22.753157840768832,22.971190925052518,22.65946994509578,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,4.0,0.0,18.5,18.2,17.8,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 04:30:00,A2006,18.9,0.0,0.0,22.835706608729495,23.119165040402418,22.584265737934235,22.805987333425154,22.49029379756647,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,18.35,18.0,19.0,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 05:00:00,A2006,18.7,0.0,0.0,22.67209981133667,22.96080261358431,22.413973779727193,22.639217903421024,22.31973057667598,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,5.0,0.0,18.2,17.8,20.2,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 05:30:00,A2006,18.5,0.0,0.0,22.506855319826517,22.800566495973015,22.24234495963947,22.470953097767076,22.147842700725562,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,18.0,19.0,21.4,23.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 06:00:00,A2006,18.35,0.0,0.0,22.342296830434325,22.64079100365423,22.071689436455696,22.30351020836756,21.97693977919291,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,6.0,0.0,17.8,20.2,22.6,25.0,0.18,1.0,13.9,0.011557691205625,0.1987878787878788,0.2103455699935038,2.38503957561036,1.7695080213150762,-4.36489316691894,4.949999999999999
2024-07-16 06:30:00,A2006,19.881227270329173,0.5224500000000001,0.29538016874999995,22.094836300288012,22.406426628354108,21.86029002540939,22.094765181275015,21.773602713452753,18.0,0.25,0.25,0.25,0.25,0.25,0.1935,21.534977270329172,0.85,13.9,19.900000000000002,6.5,0.0,19.0,21.4,23.8,25.65,0.18,1.0,14.0,0.015800647338346796,0.18970278044103547,0.20550342777938227,2.9458661001754844,1.5185138773841356,-4.669883405339002,4.966666666666667
2024-07-16 07:00:00,A2006,19.742707019199806,0.8097975000000001,0.45146210624999994,21.886863377638356,22.14944759675755,21.630182609626853,21.89383665450598,21.547937561120293,17.8,0.25,0.25,0.25,0.25,0.25,0.299925,21.317707019199805,0.85,14.0,20.0,7.0,0.0,20.2,22.6,25.0,26.3,0.19428571428571423,1.0,14.0,0.019902754622702398,0.18970278044103547,0.20960553506373786,3.461556640007913,1.0735575038782912,-4.744719678949942,4.966666666666667
2024-07-16 07:30:00,A2006,19.465303725429163,0.9678386250000001,0.5395700334374999,21.67922606590142,21.912469547198402,21.446570700807925,21.680282574051233,21.358337832025192,19.0,0.25,0.25,0.25,0.25,0.25,0.35845875,21.040303725429162,0.85,14.0,20.0,7.5,0.0,21.4,23.8,25.65,26.950000000000003,0.18,1.0,13.5,0.022817686888775446,0.23574841540711847,0.25856610229589394,3.8438398719719746,0.6913226902441003,-4.793728664511969,4.883333333333334
2024-07-16 08:00:00,A2006,19.1758594220774,1.05476124375,0.6295606173632813,21.53833586176625,21.73559782864401,21.30834148178205,21.53829837002145,21.19174671384229,20.2,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.1446094220774,0.85,13.5,19.5,8.0,1.0,22.6,25.0,26.3,27.6,0.18,1.0,12.9,0.024640777041065418,0.2931209556993529,0.31776173274041836,4.02982454086526,0.3151945948970706,-4.6627808685027485,4.783333333333333
2024-07-16 08:30:00,A2006,18.79397052199319,1.1025686840625,0.7101920536217579,21.44795977188165,21.66379789121079,21.267613308107986,21.4418249891947,21.119154957874354,21.4,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.23522052199319,0.85,12.9,18.900000000000002,8.5,1.0,23.8,25.65,26.950000000000003,28.25,0.18,1.0,12.3,0.02571341661471327,0.35294356888662937,0.37865698550134264,4.129428240260385,0.11351066338557002,-4.621595889147297,4.683333333333334
2024-07-16 09:00:00,A2006,18.476467550596197,1.128862776234375,0.7804675019190411,21.404106158806975,21.598886150167388,21.237274239116143,21.411655332595586,21.089221638793138,22.6,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.390217550596198,0.85,12.3,18.3,9.0,1.0,25.0,26.3,27.6,28.9,0.18,1.0,11.7,0.026325095406695483,0.41537662337662346,0.44170171878331893,4.07555019909179,0.017540183719580445,-4.5347921015946895,4.583333333333334
2024-07-16 09:30:00,A2006,18.187297537194596,1.1433245269289063,0.8444880787028635,21.445379875771724,21.595654274300102,21.268191238284782,21.423944945714585,21.115729267745227,23.8,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.573547537194596,0.85,11.7,17.7,9.5,1.0,25.65,26.950000000000003,28.25,29.1,0.18,1.0,11.1,0.02666818603141475,0.48059479553903356,0.5072629815704484,3.8941821409681,0.0,-4.401445122538549,4.483333333333333
2024-07-16 10:00:00,A2006,17.948469534697892,1.1512784898108985,0.90476098318014,21.52168115481649,21.649748706840274,21.342959082150074,21.506205793485837,21.191040980771124,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.807219534697893,0.85,11.1,17.1,10.0,1.0,26.3,27.6,28.9,29.3,0.18,1.0,10.5,0.026858918512906664,0.548788701792504,0.5756476203054107,3.63983087034992,0.0,-4.215478490655331,4.383333333333334
2024-07-16 10:30:00,A2006,17.75145825776246,1.1556531693959942,0.9628035467530378,21.62048216398995,21.73910285397102,21.441146933275444,21.624729103955463,21.294877204108282,25.65,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.082708257762462,0.85,10.5,16.5,10.5,1.0,26.950000000000003,28.25,29.1,29.450000000000003,0.18,1.0,10.175,0.02696443887657663,0.5870424859067785,0.6140069247833552,3.3340297992534644,0.0,-3.9480367240368195,4.329166666666667
2024-07-16 11:00:00,A2006,17.69594797452523,1.1580592431677967,0.9944471857189963,21.741843111575676,21.865471581809757,21.572349230498762,21.720814815830803,21.431461661778073,26.3,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.283135474525228,0.85,10.175,16.175,11.0,1.0,27.6,28.9,29.3,29.6,0.18,1.0,9.85,0.02702266230687881,0.6262656641604011,0.6532883264672799,2.978331635491669,0.0,-3.6316199619589487,4.275
2024-07-16 11:30:00,A2006,17.657313225844867,1.1593825837422882,1.0252565110856022,21.906602943673228,22.002468310138394,21.70583877677093,21.86718615645205,21.561240541982063,26.950000000000003,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.500438225844867,0.85,9.85,15.850000000000001,11.5,1.0,28.25,29.1,29.450000000000003,29.8,0.18,1.0,9.524999999999999,0.02705474190339202,0.66649555774926,0.6935502996526519,2.561800421737699,0.0,-3.255350721390351,4.220833333333332
2024-07-16 12:00:00,A2006,17.63504472355873,1.1601104210582585,1.0555917228110412,22.07540300271833,22.173385400885948,21.86398718253522,22.026798464915267,21.73682510546984,27.6,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.734107223558734,0.85,9.524999999999999,15.524999999999999,12.0,1.0,28.9,29.3,29.6,30.0,0.18,1.0,9.2,0.027072402848296186,0.7077714285714286,0.7348438314197248,2.13804999307321,0.0,-2.8728938244929347,4.166666666666667
2024-07-16 12:30:00,A2006,17.632729461670035,1.1605107315820422,1.0856577893950006,22.280080042406013,22.361054762036662,21.99986554146353,22.204366634493454,21.87853303345392,28.25,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.987729461670035,0.85,9.2,15.2,12.5,1.0,29.1,29.450000000000003,29.8,29.65,0.18,1.0,8.875,0.027289366189356602,0.7501346070343031,0.7774239732236597,1.6478257905562224,0.0,-2.425249763779882,4.1125
2024-07-16 13:00:00,A2006,17.632782102271992,1.1654061397719313,1.1200645571464294,22.474447009768223,22.562152055272215,22.217576933131316,22.399788614451502,22.0503838062643,28.9,0.25,0.25,0.25,0.25534435002492917,0.25,0.4316319036192338,23.24371960227199,0.85,8.875,14.875,13.0,1.0,29.3,29.6,30.0,29.3,0.18,1.0,8.55,0.029298387634328016,0.7936286300968026,0.8229270177311306,1.1896816291610879,0.0,-2.0126086468922186,4.058333333333334
2024-07-16 13:30:00,A2006,17.654638140697557,1.2089025287731987,1.1928090138589056,22.672655655216833,22.724647819861072,22.403636133581596,22.582127757589262,22.23756937542906,29.1,0.26204491662648977,0.25,0.25,0.3019880565828033,0.25,0.44774167732340686,23.521513140697557,0.85,8.55,14.55,13.5,1.0,29.450000000000003,29.8,29.65,28.9,0.18,1.0,8.45,0.031843336345732366,0.8072459499263627,0.839089286272095,0.7383843448718554,0.0,-1.5774736311439503,4.041666666666666
2024-07-16 14:00:00,A2006,17.762159425635165,1.2598647799846165,1.2530142652434502,22.85071335897925,22.873513302437072,22.591437455242207,22.76740086894312,22.44016632465464,29.3,0.30016080966571684,0.260771258848159,0.25,0.33289710694942526,0.25,0.46661658517948756,23.707784425635165,0.85,8.45,14.45,14.0,1.0,29.6,30.0,29.3,28.5,0.18,1.0,8.35,0.034619177699817566,0.8209760425909497,0.8555952202907673,0.361471783061873,0.0,-1.2170670033526403,4.0249999999999995
2024-07-16 14:30:00,A2006,17.867434934882034,1.3111190429259891,1.3111190429259891,22.976089993309152,22.988767135305103,22.761540068907518,22.924525175170288,22.626134061184192,29.450000000000003,0.3329815303290466,0.29571012861582463,0.25,0.35944606073896884,0.25,0.48559964552814405,23.891809934882033,0.85,8.35,14.350000000000001,14.5,1.0,29.8,29.65,28.9,28.15,0.18,1.0,8.274999999999999,0.03716453987757375,0.8313484646194931,0.8685130044970668,0.1252046018382149,0.0,-0.9937176063352817,4.012499999999999
2024-07-16 15:00:00,A2006,17.958999755155702,1.354830802549081,1.354830802549081,23.09916078286283,23.126659164087858,22.911423513421056,23.044831109433797,22.838167282902514,29.6,0.3536788914290169,0.32344856426205415,0.27650871794741666,0.377189447804969,0.25,0.5017891861292892,24.042437255155704,0.85,8.274999999999999,14.274999999999999,15.0,1.0,30.0,29.3,28.5,27.8,0.18,1.0,8.2,0.0397625088657768,0.8417857142857144,0.8815482231514912,0.0,0.0011916797889264853,-0.8827399029404177,4.0
2024-07-16 15:30:00,A2006,18.04881966384412,1.3967139049679769,1.3967139049679769,23.218334683000077,23.229833278011697,23.08898253330451,23.15910313607199,23.011166281230178,29.8,0.3725846938799085,0.3431437244180549,0.3028435598246333,0.3975845491152059,0.25191280988909537,0.5173014462844359,24.191319663844123,0.85,8.2,14.2,15.5,1.0,29.65,28.9,28.15,26.950000000000003,0.18,1.0,8.1,0.04202004844653046,0.8558039450089661,0.8978239934554966,0.0,0.007052784170991807,-0.9048767776264883,3.983333333333333
2024-07-16 16:00:00,A2006,18.118766865505425,1.4311712579006728,1.4311712579006728,23.323080606982103,23.35328428663447,23.208792835522615,23.297697135212758,23.151115702163523,30.0,0.3902288836449801,0.3614253955639788,0.3343376210716503,0.4106408438137694,0.28567289800641543,0.530063428852101,24.340016865505426,0.85,8.1,14.100000000000001,16.0,1.0,29.3,28.5,27.8,26.1,0.18,1.0,8.0,0.04425294617287833,0.8699399759903962,0.9141929221632745,0.0,0.015979566131546948,-0.9301724882948215,3.966666666666667
2024-07-16 16:30:00,A2006,18.178771172908537,1.4636938729815707,1.4636938729815707,23.428448540540167,23.46477824998674,23.334282343852994,23.39247856958025,23.304683819542525,29.65,0.404000113834901,0.383387061847438,0.3541836885475558,0.4261541851122549,0.31291155869657383,0.5421088418450262,24.478771172908537,0.85,8.0,14.0,16.5,1.0,28.9,28.15,26.950000000000003,25.3,0.18,1.0,8.175,0.04577328623494146,0.8452793088038134,0.8910525950387549,0.0,0.0614106256197258,-0.9524632206584807,3.9958333333333336
2024-07-16 17:00:00,A2006,18.35045862985444,1.4850368257090636,1.4850368257090636,23.514102694916257,23.53136343414034,23.43292531759021,23.468792008491633,23.426953024965258,29.3,0.4087885725688628,0.38817088837608404,0.3663683139685495,0.4301042473356194,0.3343954735111624,0.550013639151505,24.51264612985444,0.85,8.175,14.175,17.0,1.0,28.5,27.8,26.1,24.5,0.18,1.0,8.35,0.04627104162832752,0.8209760425909497,0.8672470842192772,0.0,0.12449220812383606,-0.9917392923431133,4.0249999999999995
2024-07-16 17:30:00,A2006,18.498983382737013,1.4918928072170232,1.4918928072170232,23.58084125877518,23.589675512598195,23.528283284197734,23.55289239494208,23.508259546731217,28.9,0.4089813424037684,0.38876843605659517,0.37292228218589113,0.4245228087300389,0.34975514565393667,0.5525528915618604,24.523358382737012,0.85,8.35,14.350000000000001,17.5,1.0,28.15,26.950000000000003,25.3,23.65,0.18,1.0,8.55,0.04598953556062712,0.7936286300968026,0.8396181656574297,0.0,0.20979464814467153,-1.0494128138021013,4.058333333333334
2024-07-16 18:00:00,A2006,18.647757127548083,1.488023162884199,1.468213854528303,23.616412703874214,23.62837879125412,23.59403263390657,23.59448919498282,23.57769025675284,28.5,0.40415251104797534,0.38953347315562625,0.37766498912263013,0.4157888876484183,0.35646709748567196,0.5511196899571107,24.514632127548083,0.85,8.55,14.55,18.0,1.0,27.8,26.1,24.5,22.8,0.18,1.0,8.75,0.045013102605259724,0.7667267966249638,0.8117398992302235,0.0,0.2998705928012944,-1.111610492031518,4.091666666666667
2024-07-16 18:30:00,A2006,18.774429587246374,1.4744423947046137,1.4315914126085105,23.63077434162836,23.666640479574852,23.62337232032801,23.611201033349808,23.61314447899667,28.15,0.3928901457824201,0.3818309736519079,0.3764641804484653,0.40269736524726124,0.3608042132663335,0.5460897758165235,24.48380458724637,0.85,8.75,14.75,18.5,1.0,26.950000000000003,25.3,23.65,22.5,0.18,1.0,8.925,0.04369519853827917,0.7435447060522896,0.7872399045905688,0.0,0.37952891993204235,-1.166768824522611,4.120833333333333
2024-07-16 19:00:00,A2006,18.871239255235945,1.4557058168609076,1.393337920769773,23.669729522339527,23.662314545487533,23.632125722545144,23.63963204536761,23.639288139286332,27.8,0.377987701994569,0.3698670764445608,0.3688824334551515,0.38981767235181775,0.35936683087280474,0.5391503025410769,24.442801755235944,0.85,8.925,14.925,19.0,0.0,26.1,24.5,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 19:30:00,A2006,27.8,0.0,0.0,23.878091693834246,23.889010390940594,23.824180065030614,23.844848603326067,23.826520173018448,26.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,19.5,0.0,25.3,23.65,22.5,21.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 20:00:00,A2006,26.950000000000003,0.0,0.0,24.038827567611705,24.06725492334827,23.969341962104238,24.002580416176393,23.96707676523262,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.950000000000003,0.0,15.0,15.0,20.0,0.0,24.5,22.8,22.2,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 20:30:00,A2006,26.1,0.0,0.0,24.154080327069178,24.199228451797598,24.06972157380955,24.114964297448456,24.06305831079715,25.3,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,20.5,0.0,23.65,22.5,21.95,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 21:00:00,A2006,25.3,0.0,0.0,24.228146712351066,24.289263171466708,24.12958410298812,24.186290904063274,24.11872068681128,24.5,0.0,0.0,0.0,0.0,0.0,0.0,25.3,0.0,15.0,15.0,21.0,0.0,22.8,22.2,21.7,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 21:30:00,A2006,24.5,0.0,0.0,24.262880110295267,24.339246328750704,24.150752818353652,24.218407813380427,24.13587825590477,23.65,0.0,0.0,0.0,0.0,0.0,0.0,24.5,0.0,15.0,15.0,21.5,0.0,22.5,21.95,21.4,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 22:00:00,A2006,23.65,0.0,0.0,24.25780050533198,24.348730243956922,24.132718941527738,24.210829461778307,24.114013734389058,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.65,0.0,15.0,15.0,22.0,0.0,22.2,21.7,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 22:30:00,A2006,22.8,0.0,0.0,24.21469948259204,24.31953738297886,24.07724658915899,24.165342135998284,24.05488311634155,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,21.95,21.4,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 23:00:00,A2006,22.5,0.0,0.0,24.160038005875396,24.278158200744812,24.010770492646834,24.10840173987836,23.98491337610618,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,23.0,0.0,21.7,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 23:30:00,A2006,22.2,0.0,0.0,24.094336295611004,24.225141081711296,23.933785820477727,24.040523661583833,23.904592274181404,21.95,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.5,0.0,21.4,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 00:00:00,A2006,21.95,0.0,0.0,24.020341162308508,24.163259733034288,23.84901545855623,23.96445009681256,23.81663562184324,21.7,0.0,0.0,0.0,0.0,0.0,0.0,21.95,0.0,15.0,15.0,0.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 00:30:00,A2006,21.7,0.0,0.0,23.938425810004624,24.092913045047744,23.7568097629212,23.880549842455995,23.721387018860295,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,0.5,0.0,20.55,19.45,18.35,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 01:00:00,A2006,21.4,0.0,0.0,23.846696648554417,24.012231958020596,23.655253323589747,23.786925099545474,23.616924603011583,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,1.0,0.0,20.0,18.9,17.8,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 01:30:00,A2006,21.1,0.0,0.0,23.74559529936947,23.92168151990967,23.54476692402821,23.684013470065928,23.503662995876063,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,19.45,18.35,18.15,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 02:00:00,A2006,20.55,0.0,0.0,23.624293510897843,23.810455851513733,23.41450241244694,23.56098286391296,23.37074816106164,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,2.0,0.0,18.9,17.8,18.5,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 02:30:00,A2006,20.0,0.0,0.0,23.48370030290744,23.679485338195615,23.265349803886828,23.418738635036878,23.219064493813868,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,2.5,0.0,18.35,18.15,18.9,19.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 03:00:00,A2006,19.45,0.0,0.0,23.324683789276605,23.52965849797681,23.09815906271192,23.25814539646022,23.049456591592243,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,3.0,0.0,17.8,18.5,19.3,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 03:30:00,A2006,18.9,0.0,0.0,23.14807301875916,23.361823865567853,22.913741904889886,23.08002885361951,22.86273104497059,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.5,0.0,18.15,18.9,19.65,21.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 04:00:00,A2006,18.35,0.0,0.0,22.954659732914998,23.1767917916173,22.71287351916984,22.88517755520663,22.659658147946914,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,4.0,0.0,18.5,19.3,20.0,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 04:30:00,A2006,17.8,0.0,0.0,22.745200044933824,22.975336160994523,22.496294210807196,22.674344565222334,22.440973531289302,18.15,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,18.9,19.65,21.0,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 05:00:00,A2006,18.15,0.0,0.0,22.560916042911803,22.79869603374977,22.30521097132087,22.488749059787327,22.247879722381285,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,5.0,0.0,19.3,20.0,22.0,24.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 05:30:00,A2006,18.5,0.0,0.0,22.400674820980772,22.64575471223103,22.138476477611434,22.3272553520969,22.079225134874125,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,19.65,21.0,23.05,25.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 06:00:00,A2006,18.9,0.0,0.0,22.265644454036636,22.517695750180636,21.99724503611892,22.191028861252537,21.93616000380479,19.3,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,6.0,0.0,20.0,22.0,24.1,26.1,0.18,1.0,13.35,0.011557691205625,0.24987012987012994,0.26142782107575496,2.5147676435303428,1.2418879263764315,-4.018083390982529,4.8583333333333325
2024-07-17 06:30:00,A2006,19.575999953284537,0.5224500000000001,0.318008784375,22.058856470633316,22.31177288770899,21.829945836807763,21.992992583620346,21.7768969341689,19.65,0.25,0.25,0.25,0.25,0.25,0.1935,21.662874953284536,0.85,13.35,19.35,6.5,0.0,21.0,23.05,25.1,26.55,0.18,1.0,13.175,0.015800647338346796,0.2665302600764205,0.2823309074147673,2.892569813746247,0.9078359661519,-4.082736687312915,4.829166666666667
2024-07-17 07:00:00,A2006,19.347468712922048,0.8097975000000001,0.5040736375781248,21.935288597387956,22.170908226713216,21.66582471860748,21.8389767086745,21.60386212112435,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,21.572156212922046,0.85,13.175,19.175,7.0,0.0,22.0,24.1,26.1,27.0,0.18,1.0,13.0,0.019902754622702398,0.2833928571428571,0.3032956117655595,3.222541092876906,0.6597984637117437,-4.185635168354209,4.800000000000001
2024-07-17 07:30:00,A2006,19.148737101091232,0.9678386250000001,0.6157873251562501,21.773518849593135,22.01711997229267,21.538164781447602,21.719905357314104,21.50620885359868,21.0,0.25,0.25,0.25,0.25,0.25,0.35845875,21.511237101091233,0.85,13.0,19.0,7.5,0.0,23.05,25.1,26.55,27.5,0.18,1.0,12.5,0.022817686888775446,0.3327208480565371,0.35553853494531257,3.4287856713232454,0.34176317295146585,-4.126087379220024,4.716666666666667
2024-07-17 08:00:00,A2006,18.826756521536378,1.05476124375,0.7126230653085939,21.70398753500616,21.907917912987475,21.460544843259083,21.636938516193158,21.433039849907633,22.0,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.58300652153638,0.85,12.5,18.5,8.0,1.0,24.1,26.1,27.0,28.0,0.18,1.0,12.0,0.024640777041065418,0.38382322713257966,0.4084640041736451,3.468606424147758,0.14870783758363423,-4.025778265905037,4.633333333333334
2024-07-17 08:30:00,A2006,18.54535829980598,1.1025686840625,0.7883366091046873,21.68072928613463,21.8831283844222,21.46944641069121,21.639113356054718,21.39036971440173,23.05,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.695358299805978,0.85,12.0,18.0,8.5,1.0,25.1,26.55,27.5,28.45,0.18,1.0,11.475,0.02571341661471327,0.4394971847584131,0.46521060137312636,3.443135938887826,0.04738876446397745,-3.95573530472493,4.5458333333333325
2024-07-17 09:00:00,A2006,18.307859592879538,1.128862776234375,0.853808305412518,21.67192346162323,21.897193884109882,21.48426488142657,21.657998706353066,21.4023471887116,24.1,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.871297092879537,0.85,11.475,17.475,9.0,1.0,26.1,27.0,28.0,28.9,0.18,1.0,10.95,0.026325095406695483,0.4973564753004007,0.5236815707070962,3.288901248439851,0.004211454903908243,-3.816794274050855,4.458333333333333
2024-07-17 09:30:00,A2006,18.091776412044798,1.1433245269289063,0.9120156835746019,21.725556597258052,21.925089363712363,21.56956766785235,21.733857535106214,21.46812633919132,25.1,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.068651412044797,0.85,10.95,16.95,9.5,1.0,26.55,27.5,28.45,29.1,0.18,1.0,10.45,0.02666818603141475,0.5546122448979592,0.581280430929374,3.066859370558568,0.0,-3.648139801487942,4.375
2024-07-17 10:00:00,A2006,17.92861539051173,1.1512784898108985,0.9636920508773353,21.82401070839263,21.99691307390645,21.673175478072842,21.81712476234729,21.555057236163652,26.1,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.29924039051173,0.85,10.45,16.45,10.0,1.0,27.0,28.0,28.9,29.3,0.18,1.0,9.95,0.026858918512906664,0.6140915395284329,0.6409504580413395,2.743945789364316,0.0,-3.384896247405656,4.291666666666666
2024-07-17 10:30:00,A2006,17.787695126456786,1.1556531693959942,1.0128577746525018,21.93316058759171,22.11722681724933,21.81414962274932,21.948587831468416,21.698983562212593,26.55,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.552070126456787,0.85,9.95,15.95,10.5,1.0,27.5,28.45,29.1,29.450000000000003,0.18,1.0,9.725,0.02696443887657663,0.6416174618721143,0.668581900748691,2.39206148257532,0.0,-3.060643383324011,4.254166666666666
2024-07-17 11:00:00,A2006,17.797423281088506,1.1580592431677967,1.0354859101487552,22.07489092448644,22.268355604729134,21.955954299641743,22.093991073751685,21.82268513224036,27.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.738985781088505,0.85,9.725,15.725000000000001,11.0,1.0,28.0,28.9,29.3,29.6,0.18,1.0,9.5,0.02702266230687881,0.6696329757199323,0.6966556380268111,1.988999370063576,0.0,-2.685655008090387,4.216666666666667
2024-07-17 11:30:00,A2006,17.816653833715296,1.1593825837422882,1.0572119935499988,22.249059843542803,22.430716298012683,22.113647814130555,22.262275267057827,21.96630203712898,27.5,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.935403833715295,0.85,9.5,15.5,11.5,1.0,28.45,29.1,29.450000000000003,29.8,0.18,1.0,9.25,0.027202704199136125,0.7013515825491873,0.7285542867483235,1.5905247867879453,0.0,-2.319079073536269,4.175000000000001
2024-07-17 12:00:00,A2006,17.841983206619147,1.1634556994034644,1.08383169997554,22.43157765195332,22.599590743777767,22.257213155678347,22.41041312719802,22.120155747816657,28.0,0.25,0.25,0.25,0.25382404932007974,0.25,0.43090951829757934,23.157608206619148,0.85,9.25,15.25,12.0,1.0,28.9,29.3,29.6,30.0,0.18,1.0,9.0,0.028990837594957797,0.733709677419355,0.7627005150143128,1.1543186218728625,0.0,-1.9170191368871752,4.133333333333333
2024-07-17 12:30:00,A2006,17.86580786993355,1.202446190499722,1.1438269387128603,22.62900776832229,22.74802067543607,22.429796319225776,22.593945468234516,22.290592525035624,28.45,0.25,0.25,0.25,0.29583396871035283,0.25,0.44535044092582293,23.37830786993355,0.85,9.0,15.0,12.5,1.0,29.1,29.450000000000003,29.8,29.8,0.18,1.0,8.775,0.03159243469092837,0.7633948553989246,0.7949872900898529,0.7334919329194243,0.0,-1.5284792230092772,4.095833333333333
2024-07-17 13:00:00,A2006,17.912695992025697,1.2550224147935558,1.2160775004844935,22.80977065233566,22.896472975797614,22.62197857647777,22.761680045265354,22.443113884284752,28.9,0.2854074682129126,0.2558906934963235,0.25,0.3314209076574173,0.25,0.4648231165902058,23.602383492025698,0.85,8.775,14.775000000000002,13.0,1.0,29.3,29.6,30.0,29.6,0.18,1.0,8.55,0.03475168838228341,0.7936286300968026,0.828380318479086,0.33390289551192787,0.0,-1.1622832139910138,4.058333333333334
2024-07-17 13:30:00,A2006,17.95453964600243,1.3134671649361842,1.2959816333029712,22.952128603687417,23.01777929869362,22.814194808633776,22.938351190091602,22.62751960656335,29.1,0.3254210850717356,0.29359507397938844,0.25,0.3651747105621039,0.25,0.48646932034673485,23.82141464600243,0.85,8.55,14.55,13.5,1.0,29.450000000000003,29.8,29.8,29.450000000000003,0.18,1.0,8.45,0.037832196196938436,0.8072459499263627,0.8450781461233011,0.10313960404878308,0.0010474764413660217,-0.9492652266134503,4.041666666666666
2024-07-17 14:00:00,A2006,18.04577065525784,1.3658408678162908,1.3584141080975398,23.08442815640963,23.152213655937025,22.976177432674017,23.062301548760125,22.817543359228416,29.3,0.3529811969266572,0.32809748759110113,0.2870601089628143,0.38829895644877643,0.25,0.5058669880801077,23.99139565525784,0.85,8.45,14.45,14.0,1.0,29.6,30.0,29.6,29.3,0.18,1.0,8.35,0.04097871328577226,0.8209760425909497,0.861954755876722,0.0,0.007790255992737188,-0.8697450118694592,4.0249999999999995
2024-07-17 14:30:00,A2006,18.12482192109351,1.4154854273201023,1.4154854273201023,23.185454272121362,23.25047614764455,23.106971984807938,23.20252354869626,23.00682126874315,29.450000000000003,0.3771536270433885,0.3514463571012385,0.31820062628384915,0.4121204275504601,0.25,0.5242538619704082,24.14919692109351,0.85,8.35,14.350000000000001,14.5,1.0,29.8,29.8,29.450000000000003,29.1,0.18,1.0,8.274999999999999,0.04368108541517584,0.8313484646194931,0.8750295500346689,0.0,0.020186642303882004,-0.8952161923385509,4.012499999999999
2024-07-17 15:00:00,A2006,18.200931044410176,1.4555025492808131,1.4555025492808131,23.28271250490348,23.32370990059995,23.213188808040172,23.29067068146164,23.158977479756565,29.6,0.3932487401245245,0.3759902568584627,0.34179535005259604,0.42665245113712474,0.2831577116389161,0.539075018252153,24.284368544410178,0.85,8.274999999999999,14.274999999999999,15.0,1.0,30.0,29.6,29.3,28.9,0.18,1.0,8.2,0.04574629079244287,0.8417857142857144,0.8875320050781572,0.0,0.03217132681341051,-0.9197033318915677,4.0
2024-07-17 15:30:00,A2006,18.253658537460936,1.4846631827032766,1.4846631827032766,23.355227748407092,23.389916888583105,23.307455699339584,23.39655797021633,23.26736904330641,29.8,0.4072759693455915,0.3896074035313174,0.3598772005076463,0.4348271383159915,0.31254593709451095,0.5498752528530654,24.396158537460938,0.85,8.2,14.2,15.5,1.0,29.8,29.450000000000003,29.1,28.049999999999997,0.18,1.0,8.1,0.047310555712812494,0.8558039450089661,0.9031145007217786,0.0,0.040402011773047676,-0.9435165124948263,3.983333333333333
2024-07-17 16:00:00,A2006,18.284260485375817,1.5060111365928548,1.5060111365928548,23.48009940183253,23.462170995741847,23.38234384122684,23.478997375088305,23.377203860567388,30.0,0.41610167300690604,0.4063043592172592,0.3756290494522795,0.4408966462117657,0.3340952200388232,0.557781902441798,24.50551048537582,0.85,8.1,14.100000000000001,16.0,1.0,29.6,29.3,28.9,27.2,0.18,1.0,8.0,0.04857679159048817,0.8699399759903962,0.9185167675808844,0.0,0.05045194857262939,-0.9689687161535138,3.966666666666667
2024-07-17 16:30:00,A2006,18.317653737810936,1.522858829863299,1.522858829863299,23.52515658959007,23.51080894061717,23.51119193355494,23.540568077461593,23.473669933770044,29.8,0.43367666606163147,0.4176528071839164,0.38698482862565453,0.44673377313354923,0.3556422206349043,0.5640217888382588,24.617653737810937,0.85,8.0,14.0,16.5,1.0,29.450000000000003,29.1,28.049999999999997,26.4,0.18,1.0,8.1,0.048901304389685936,0.8558039450089661,0.904705249398652,0.0,0.08938789329750108,-0.9940931426961531,3.983333333333333
2024-07-17 17:00:00,A2006,18.422818857898985,1.527117071496916,1.527117071496916,23.59624110685638,23.55131801148089,23.584518008709377,23.589608964644555,23.551568228808875,29.6,0.42927139383929425,0.41836480536565823,0.40200922642221737,0.4410090478647709,0.3685388491001634,0.5655989153692281,24.644068857898986,0.85,8.1,14.100000000000001,17.0,1.0,29.3,28.9,27.2,25.6,0.18,1.0,8.2,0.04852629295257726,0.8417857142857144,0.8903120072382916,0.0,0.13349652830795575,-1.0238085355462474,4.0
2024-07-17 17:30:00,A2006,18.516713708562015,1.5221940443450122,1.5221940443450122,23.62286955395609,23.61123655856881,23.646448524259938,23.650060870958068,23.61047426379572,29.450000000000003,0.42891550226045133,0.4160128407694974,0.40598330080741357,0.4327042238474033,0.3777174191803805,0.5637755719796341,24.659213708562014,0.85,8.2,14.2,17.5,1.0,29.1,28.049999999999997,26.4,24.75,0.18,1.0,8.274999999999999,0.04800719107552499,0.8313484646194931,0.8793556556950181,0.0,0.17564736959566155,-1.0550030252906797,4.012499999999999
2024-07-17 18:00:00,A2006,18.592701222532334,1.5153264442744458,1.5153264442744458,23.667742492427866,23.663204549756134,23.67810108934173,23.684286626260533,23.661977959128137,29.3,0.42018085883716727,0.41598331512264797,0.40808321949438675,0.42794892533686446,0.3838706790108629,0.5612320163979428,24.676138722532336,0.85,8.274999999999999,14.274999999999999,18.0,1.0,28.9,27.2,25.6,23.9,0.18,1.0,8.35,0.04727293880969531,0.8209760425909497,0.868248981400645,0.0,0.2177315538571575,-1.0859805352578025,4.0249999999999995
2024-07-17 18:30:00,A2006,18.659896285573964,1.5055048408678482,1.5055048408678482,23.743825746444337,23.705920529121215,23.682140217459974,23.70179323937788,23.692346342918036,29.1,0.4143514758190603,0.4105626881633957,0.4041131185257109,0.42103943360414164,0.3884945890152644,0.5575943855066104,24.684271285573963,0.85,8.35,14.350000000000001,18.5,1.0,28.049999999999997,26.4,24.75,23.6,0.18,1.0,8.45,0.04637739035641149,0.8072459499263627,0.8536233402827742,0.0,0.2669197986397153,-1.1205431389224896,4.041666666666666
2024-07-17 19:00:00,A2006,18.730643276352716,1.4933494889105057,1.4852294010645548,23.774853384653618,23.74843790230238,23.706889113028474,23.733699563642475,23.72828686077323,28.9,0.4133194175047886,0.4009540033838668,0.3939545660130928,0.41120660171608037,0.38830098315394296,0.5530924033001873,24.676268276352715,0.85,8.45,14.45,19.0,0.0,27.2,25.6,23.9,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 19:30:00,A2006,28.9,0.0,0.0,24.027984982344204,24.020758196698775,23.94507910294219,23.984183083278563,23.961013952038435,28.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,19.5,0.0,26.4,24.75,23.6,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 20:00:00,A2006,28.049999999999997,0.0,0.0,24.231475658138717,24.24257407784733,24.13430054330979,24.185144844531028,24.145018324196705,27.2,0.0,0.0,0.0,0.0,0.0,0.0,28.049999999999997,0.0,15.0,15.0,20.0,0.0,25.6,23.9,23.3,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 20:30:00,A2006,27.2,0.0,0.0,24.387559253522475,24.4161582443442,24.276757018860852,24.33881332652713,24.282492499607855,26.4,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,20.5,0.0,24.75,23.6,23.05,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 21:00:00,A2006,26.4,0.0,0.0,24.500619087113964,24.54593112334871,24.376802953012113,24.44956672683341,24.3777803371255,25.6,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,21.0,0.0,23.9,23.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 21:30:00,A2006,25.6,0.0,0.0,24.572591228193836,24.633864222798017,24.43634682012657,24.519336224125908,24.432780221954854,24.75,0.0,0.0,0.0,0.0,0.0,0.0,25.6,0.0,15.0,15.0,21.5,0.0,23.6,23.05,22.5,21.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 22:00:00,A2006,24.75,0.0,0.0,24.603074622925114,24.679590332772108,24.454961213220873,24.547716094040243,24.447055111966886,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.75,0.0,15.0,15.0,22.0,0.0,23.3,22.8,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 22:30:00,A2006,23.9,0.0,0.0,24.593936264893483,24.685008767797363,24.434487958625933,24.536568869808434,24.422437631928375,23.6,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,22.5,0.0,23.05,22.5,21.85,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 23:00:00,A2006,23.6,0.0,0.0,24.571709132973275,24.676683373246483,24.401436000487767,24.512423270667053,24.3854279384916,23.3,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,23.0,0.0,22.8,22.2,21.5,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 23:30:00,A2006,23.3,0.0,0.0,24.53698222198948,24.65523262145039,24.356371380465816,24.475864223487036,24.336583681259476,23.05,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,23.5,0.0,22.5,21.85,21.1,20.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 00:00:00,A2006,23.05,0.0,0.0,24.492568021999954,24.623497153485125,24.302084668344854,24.42970033343012,24.2786874156028,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,0.0,0.0,22.2,21.5,20.7,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 00:30:00,A2006,22.8,0.0,0.0,24.438902461009956,24.581939781578296,24.238990858269336,24.374363818425763,24.212146481900675,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,0.5,0.0,21.85,21.1,20.35,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 01:00:00,A2006,22.5,0.0,0.0,24.374151850264507,24.52875249140727,24.165236269647217,24.308017446596605,24.135099890215145,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,1.0,0.0,21.5,20.7,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 01:30:00,A2006,22.2,0.0,0.0,24.298815017002603,24.464458629293944,24.081300637513092,24.231156661499757,24.04802039515546,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,21.1,20.35,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 02:00:00,A2006,21.85,0.0,0.0,24.211118341237487,24.387307990975717,23.985392108825003,24.14200461173227,23.949109477373465,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,2.0,0.0,20.7,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 02:30:00,A2006,21.5,0.0,0.0,24.1116180158818,24.29787913138181,23.87804946392788,24.041114404204315,23.83889955089166,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,2.5,0.0,20.35,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 03:00:00,A2006,21.1,0.0,0.0,23.998595205167117,24.194474570469627,23.757537238051125,23.926764256015122,23.715649071101534,20.7,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,3.0,0.0,20.0,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 03:30:00,A2006,20.7,0.0,0.0,23.872658420934595,24.077723214798493,23.624448062338825,23.79955986449444,23.579944862901964,20.35,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,3.5,0.0,20.0,20.0,20.0,21.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 04:00:00,A2006,20.35,0.0,0.0,23.73663879199254,23.950475670132562,23.48159789953358,23.66232967059219,23.434597344071378,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35,0.0,15.0,15.0,4.0,0.0,20.0,20.0,20.0,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 04:30:00,A2006,20.0,0.0,0.0,23.590990046352875,23.813204264976598,23.329425994054567,23.51552483541554,23.280040463588165,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,4.5,0.0,20.0,20.0,21.0,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 05:00:00,A2006,20.0,0.0,0.0,23.451895494266996,23.68211007305265,23.184101824322113,23.37532621782184,23.132438642726697,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.0,0.0,20.0,20.0,22.0,24.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 05:30:00,A2006,20.0,0.0,0.0,23.31906019702498,23.556915119765282,23.04531724222762,23.241436538019858,22.991478903803994,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.5,0.0,20.0,21.0,23.05,25.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 06:00:00,A2006,20.0,0.0,0.0,23.19220248815886,23.437353939375843,22.912777966327376,23.113571893808963,22.856862353132815,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,6.0,0.0,20.0,22.0,24.1,26.1,0.18,1.0,13.0,0.011557691205625,0.2833928571428571,0.2949505483484821,0.3418052333372632,2.3796763149692,-3.0164320966549454,4.800000000000001
2024-07-18 06:30:00,A2006,20.181594057091832,0.5224500000000001,0.3324088125000001,23.009321108857403,23.235236769889177,22.720928059875988,22.920475506226943,22.674985967222543,20.0,0.25,0.25,0.25,0.25,0.25,0.1935,22.544094057091833,0.85,13.0,19.0,6.5,0.0,21.0,23.05,25.1,26.75,0.18,1.0,13.0,0.015800647338346796,0.2833928571428571,0.2991935044812039,0.7129913467329576,2.051315758247602,-3.063500609461763,4.800000000000001
2024-07-18 07:00:00,A2006,20.025495375579812,0.8097975000000001,0.5152336593750001,22.836024812600204,23.023653735212434,22.536369271107638,22.721508585739453,22.48011463708679,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,22.387995375579813,0.85,13.0,19.0,7.0,0.0,22.0,24.1,26.1,27.4,0.18,1.0,13.0,0.019902754622702398,0.2833928571428571,0.3032956117655595,1.1447757737830102,1.743811835118614,-3.191883220667184,4.800000000000001
2024-07-18 07:30:00,A2006,19.867518050846424,0.9678386250000001,0.6157873251562501,22.657437353793533,22.815098802877944,22.36765125570647,22.56126030986959,22.309000730186444,21.0,0.25,0.25,0.25,0.25,0.25,0.35845875,22.230018050846425,0.85,13.0,19.0,7.5,0.0,23.05,25.1,26.75,28.049999999999997,0.18,1.0,12.5,0.022817686888775446,0.3327208480565371,0.35553853494531257,1.47696455779694,1.1374294623966543,-2.969932555138907,4.716666666666667
2024-07-18 08:00:00,A2006,19.508263546199174,1.05476124375,0.7126230653085939,22.51799333618914,22.67243640989465,22.2364862223506,22.450289423542962,22.16886549242877,22.0,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.264513546199176,0.85,12.5,18.5,8.0,1.0,24.1,26.1,27.4,28.7,0.18,1.0,12.0,0.024640777041065418,0.38382322713257966,0.4084640041736451,1.5823459623065101,0.7027710700350832,-2.6935810365152384,4.633333333333334
2024-07-18 08:30:00,A2006,19.185555625042607,1.1025686840625,0.7883366091046873,22.491377200559317,22.612200588162217,22.18983002165384,22.42379958748389,22.118100677527714,23.05,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,22.335555625042605,0.85,12.0,18.0,8.5,1.0,25.1,26.75,28.049999999999997,29.35,0.18,1.0,11.475,0.02571341661471327,0.4394971847584131,0.46521060137312636,1.592263142080002,0.42925025347854456,-2.486723996931673,4.5458333333333325
2024-07-18 09:00:00,A2006,18.926553024363468,1.128862776234375,0.853808305412518,22.46213550449588,22.601907876661553,22.20985436834049,22.414447114178078,22.127128852163995,24.1,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.489990524363467,0.85,11.475,17.475,9.0,1.0,26.1,27.4,28.7,30.0,0.18,1.0,10.95,0.026325095406695483,0.4973564753004007,0.5236815707070962,1.5383860770506335,0.2442045293161352,-2.306272177073865,4.458333333333333
2024-07-18 09:30:00,A2006,18.69886268939776,1.1433245269289063,0.9120156835746019,22.49989386909757,22.608159884497088,22.25290202931352,22.423918520607735,22.13835354238282,25.1,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.67573768939776,0.85,10.95,16.95,9.5,1.0,26.75,28.049999999999997,29.35,30.2,0.18,1.0,10.45,0.02666818603141475,0.5546122448979592,0.581280430929374,1.3587853441994184,0.12639605971273304,-2.0664618348415256,4.375
2024-07-18 10:00:00,A2006,18.502784366727393,1.1512784898108985,0.9636920508773353,22.569373663252286,22.683372054731308,22.31513682915679,22.504574403325087,22.209972361135694,26.1,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.873409366727394,0.85,10.45,16.45,10.0,1.0,27.4,28.7,30.0,30.4,0.18,1.0,9.95,0.027336304332217537,0.6140915395284329,0.6414278438606504,1.1261224689641818,0.06053230727307956,-1.8280826200979117,4.291666666666666
2024-07-18 10:30:00,A2006,18.34794340710259,1.1664598235048704,1.02232913156305,22.67654979206816,22.757226994934715,22.418987575118127,22.600047545699777,22.29494315425086,26.75,0.25,0.25,0.25,0.26235328544681785,0.25,0.4320221568536557,23.112318407102592,0.85,9.95,15.95,10.5,1.0,28.049999999999997,29.35,30.2,30.549999999999997,0.18,1.0,9.625,0.028982264475882202,0.654007585335019,0.6829898498109013,0.8577991016636481,0.0407035600871105,-1.5814925115616598,4.2375
2024-07-18 11:00:00,A2006,18.28531933017975,1.2022652213710185,1.0844808004648265,22.770777566301945,22.82778356863162,22.533722248868415,22.72022635091514,22.431892061955583,27.4,0.2573757933944689,0.25,0.25,0.2937383612749656,0.25,0.44528341532259946,23.30563183017975,0.85,9.625,15.625,11.0,1.0,28.7,30.0,30.4,30.7,0.18,1.0,9.3,0.031203702196497034,0.694957313602732,0.7261610157992291,0.5298692420787194,0.027469780139821542,-1.2835000380177701,4.183333333333333
2024-07-18 11:30:00,A2006,18.234391894654323,1.2474452955443716,1.157161442279348,22.890339453472105,22.941040970552415,22.692346021702054,22.860583013416896,22.55595205669909,28.049999999999997,0.2899436655130361,0.2588641447085364,0.25,0.32287314104973847,0.25,0.462016776127545,23.510641894654324,0.85,9.3,15.3,11.5,1.0,29.35,30.2,30.549999999999997,30.9,0.18,1.0,8.975000000000001,0.03418348811324971,0.7369814040651578,0.7711648921784074,0.2609701982587751,0.02060762400383538,-1.0527427144410177,4.129166666666666
2024-07-18 12:00:00,A2006,18.203015388598182,1.3033386013432462,1.2423667923991573,23.006893626497618,23.027957081615394,22.83110133808558,22.945163928424027,22.701794336972842,28.7,0.3258680475359633,0.2979643021995817,0.25,0.35836041243008887,0.25,0.4827180004974985,23.73520288859818,0.85,8.975000000000001,14.975000000000001,12.0,1.0,30.0,30.4,30.7,31.1,0.18,1.0,8.65,0.03742870399277533,0.7801226993865032,0.8175514033792786,0.07921267613925309,0.012480782023775314,-0.909244861542307,4.074999999999999
2024-07-18 12:30:00,A2006,18.157992291101657,1.3592083694389294,1.3304101421114423,23.120250559386296,23.135943377936975,22.986620181967286,23.050322206809597,22.854954465754208,29.35,0.35973732718834545,0.32533352789637754,0.2858381892375641,0.38708520656166434,0.25,0.5034105071996035,23.946117291101658,0.85,8.65,14.650000000000002,12.5,1.0,30.2,30.549999999999997,30.9,31.1,0.18,1.0,8.325,0.04107518704779816,0.8244263508512215,0.8655015378990196,0.0,0.007592125128692332,-0.873093663027712,4.020833333333333
2024-07-18 13:00:00,A2006,18.12322438986412,1.4169532706580525,1.4169532706580525,23.224664776871684,23.237112394941608,23.122945425534166,23.165492934864982,23.02761786053213,30.0,0.3914823557240099,0.3553758970870138,0.3252762143918171,0.4179682984300883,0.25587139402754533,0.5247975076511305,24.16728688986412,0.85,8.325,14.325,13.0,1.0,30.4,30.7,31.1,31.1,0.18,1.0,8.0,0.04491009274490256,0.8699399759903962,0.9148500687352987,0.0,0.003833786277403687,-0.9186838550127024,3.966666666666667
2024-07-18 13:30:00,A2006,18.08756467641011,1.4729950194325518,1.4729950194325518,23.328260444790015,23.323229557052926,23.270167357781112,23.279459031569512,23.17540381578882,30.2,0.42000607460904393,0.3860857101137182,0.3601067217653466,0.4457255607803188,0.29787603926784323,0.5455537109009451,24.38756467641011,0.85,8.0,14.0,13.5,1.0,30.549999999999997,30.9,31.1,31.1,0.18,1.0,7.9,0.048226013658963195,0.8841952983725134,0.9324213120314766,0.0,0.010224401894386257,-0.9426457139258628,3.95
2024-07-18 14:00:00,A2006,18.14299931394511,1.5182289942456977,1.5182289942456977,23.436213600086308,23.38871089873413,23.395818124415424,23.3900965779706,23.29862660723873,30.4,0.4402401148950482,0.4087368696304262,0.3894089207516609,0.46219905527868554,0.32819905498322327,0.5623070349058139,24.52174931394511,0.85,7.9,13.900000000000002,14.0,1.0,30.7,31.1,31.1,31.1,0.18,1.0,7.800000000000001,0.05087716510970314,0.8985714285714286,0.9494485936811317,0.0,0.017606710221439646,-0.9670553039025713,3.933333333333333
2024-07-18 14:30:00,A2006,18.18765239258501,1.5525462047880694,1.5525462047880694,23.513188253485964,23.483550707074183,23.474001891874963,23.467908942102625,23.41741795020448,30.549999999999997,0.4598110758982808,0.42956961762201806,0.413682717022975,0.47298840643911255,0.3535228380837926,0.5750171128844701,24.64515239258501,0.85,7.800000000000001,13.8,14.5,1.0,30.9,31.1,31.1,31.1,0.18,1.0,7.725000000000001,0.05337673061323591,0.9094337331106725,0.9628104637239084,0.0,0.02618218173122221,-0.9889926454551307,3.920833333333333
2024-07-18 15:00:00,A2006,18.228832610137726,1.5835673879355239,1.5835673879355239,23.576140429708317,23.554984972708397,23.573586292511454,23.558642692367957,23.522328611270677,30.7,0.47136046260243425,0.4423180962122657,0.4273340024882636,0.48687354286932505,0.37693048443510774,0.58650643997612,24.745395110137725,0.85,7.725000000000001,13.725000000000001,15.0,1.0,31.1,31.1,31.1,31.1,0.18,1.0,7.65,0.05537181128460354,0.9203655193420653,0.9757373306266689,0.0,0.03570513790841474,-1.0114424685350836,3.9083333333333328
2024-07-18 15:30:00,A2006,18.26722701176496,1.6074827328155759,1.6074827328155759,23.642612170567443,23.603345931052598,23.63744605552116,23.647276289983267,23.609090979606492,30.9,0.47890384713370593,0.45642411359261115,0.4441623250727185,0.4947081269444876,0.39738930095067804,0.5953639751168799,24.842852011764958,0.85,7.65,13.650000000000002,15.5,1.0,31.1,31.1,31.1,30.25,0.18,1.0,7.550000000000001,0.0566980607600489,0.9350504741511166,0.9917485349111655,0.0,0.03991654882923606,-1.0316650837404016,3.8916666666666666
2024-07-18 16:00:00,A2006,18.282547513983882,1.6229951654352064,1.6229951654352064,23.695392175547898,23.67672807794264,23.729710033116792,23.70444195551984,23.68273992923595,31.1,0.48658732879521227,0.46986012165321,0.4541672267705972,0.4974047352384997,0.41485066599953874,0.6011093205315579,24.93692251398388,0.85,7.550000000000001,13.55,16.0,1.0,31.1,31.1,31.1,29.4,0.18,1.0,7.449999999999999,0.057901575766669836,0.949861751152074,1.0077633269187438,0.0,0.0441261825069704,-1.0518895094257141,3.8749999999999996
2024-07-18 16:30:00,A2006,18.29707299610355,1.6368198289378415,1.6368198289378415,23.767902041210764,23.739669723184537,23.7716689443002,23.77250937563215,23.77694641595485,31.1,0.4905370002938362,0.47643183288547664,0.46880703889285513,0.5034550616694995,0.4295585376132627,0.6062295662732746,25.030197996103553,0.85,7.449999999999999,13.45,16.5,1.0,31.1,31.1,30.25,28.6,0.18,1.0,7.449999999999999,0.058565933195254744,0.949861751152074,1.0084276843473288,0.0,0.062227296725376635,-1.0706549810727055,3.8749999999999996
2024-07-18 17:00:00,A2006,18.352781226046332,1.6443522499674117,1.6443522499674117,23.796849089573357,23.7795305717197,23.809337088371052,23.845843173936334,23.86196575088037,31.1,0.49426028419560575,0.48131171071989354,0.47034938145307126,0.5033737357700032,0.44496810423309174,0.6090193518397821,25.085906226046333,0.85,7.449999999999999,13.45,17.0,1.0,31.1,31.1,29.4,27.8,0.18,1.0,7.449999999999999,0.05850769944233254,0.949861751152074,1.0083694505944065,0.0,0.07849245413286494,-1.0868619047272714,3.8749999999999996
2024-07-18 17:30:00,A2006,18.396213210614853,1.643694758218501,1.643694758218501,23.827494182617084,23.80560332004044,23.849945582797528,23.88739304465617,23.91086981376654,31.1,0.4888804109939602,0.48649110632564374,0.4705241068634701,0.4978863977325383,0.4584325508518927,0.6087758363772225,25.129338210614854,0.85,7.449999999999999,13.45,17.5,1.0,31.1,30.25,28.6,26.950000000000003,0.18,1.0,7.449999999999999,0.057786335251937694,0.949861751152074,1.0076480864040118,0.0,0.09116841767995991,-1.0988165040839717,3.8749999999999996
