timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-22 03:00:00,A2006,23.05,0.0,0.0,26.638052842881745,27.03565949262993,26.240378158805523,26.538652883260532,26.141247275394388,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,3.0,0.0,22.2,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 03:30:00,A2006,22.8,0.0,0.0,26.487840464952065,26.88555481546158,26.090061141659273,26.388413503513807,25.99089114800164,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,3.5,0.0,22.2,22.2,22.2,22.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 04:00:00,A2006,22.5,0.0,0.0,26.33088764402922,26.728704848765812,25.933008390284606,26.231434895855685,25.833801046341566,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,4.0,0.0,22.2,22.2,22.2,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 04:30:00,A2006,22.2,0.0,0.0,26.167497700047907,26.56541313057135,25.7695230127218,26.06802032554218,25.670279999256195,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,4.5,0.0,22.2,22.2,22.299999999999997,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 05:00:00,A2006,22.2,0.0,0.0,26.01146030354575,26.40946953969564,25.613394477149317,25.91195941089278,25.514117399289667,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.0,0.0,22.2,22.2,22.4,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 05:30:00,A2006,22.2,0.0,0.0,25.86244458988619,26.260543410409333,25.464291725677597,25.762921237402605,25.36498211632163,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.5,0.0,22.2,22.299999999999997,22.5,22.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 06:00:00,A2006,22.2,0.0,0.0,25.720134583341313,26.118318956940914,25.321898598022106,25.620589781719488,25.22255792108716,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,6.0,0.0,22.2,22.4,22.6,22.8,0.18,1.0,11.9,0.027880975331875002,0.39426508509541003,0.42214606042728503,0.14378817929420232,7.068138157515247,-7.634072397236735,4.616666666666666
2024-07-22 06:30:00,A2006,21.759823973942197,1.17855,0.8519443312500001,25.20087669616619,25.48247448051218,24.933980371896393,25.12018022790901,24.81313162134504,22.2,0.8639769695861182,0.8273458338201014,0.7218426107097149,1.0,0.6846527144594183,0.4365,24.9885739739422,0.85,11.9,17.900000000000002,6.5,0.0,22.299999999999997,22.5,22.700000000000003,23.0,0.18,1.0,11.9,0.05912977401307823,0.39426508509541003,0.45339485910848826,0.0,5.63658952568758,-6.089984384796069,4.616666666666666
2024-07-22 07:00:00,A2006,21.35755551724393,1.6506913152414744,1.1932434845051805,24.766309542472587,24.96978480979408,24.59841941287644,24.734680854737974,24.523144460794438,22.2,0.6954123183888095,0.6628279806816917,0.5945592147049988,0.7987412154109218,0.544800460191853,0.6113671537931387,24.58630551724393,0.85,11.9,17.900000000000002,7.0,0.0,22.4,22.6,22.8,23.2,0.18,1.0,11.9,0.07025715144225947,0.39426508509541003,0.4645222365376695,0.0,4.6098430750887776,-5.074365311626447,4.616666666666666
2024-07-22 07:30:00,A2006,21.036393609230785,1.766934605926918,1.2772728532594204,24.433181652896984,24.587860077493875,24.333859757314674,24.42279828924421,24.275167866765074,22.299999999999997,0.5562201750731266,0.5382661341037076,0.48543038773400093,0.6347786723183666,0.4465881715573051,0.654420224417377,24.265143609230783,0.85,11.9,17.900000000000002,7.5,0.0,22.5,22.700000000000003,23.0,23.35,0.18,1.0,11.850000000000001,0.06638625738358041,0.3995143373805217,0.4659005947641021,0.0,3.815828249510768,-4.28172884427487,4.608333333333333
2024-07-22 08:00:00,A2006,20.762545293569236,1.7282584965443741,1.2561198785196575,24.198462694445148,24.272599940721577,24.11834850419134,24.17329095484004,24.046390403978588,22.4,0.4535339100005135,0.440573413457802,0.4023165037120794,0.517483382812722,0.3644196286544826,0.6400957394608793,24.030670293569234,0.85,11.850000000000001,17.85,8.0,1.0,22.6,22.8,23.2,23.5,0.18,1.0,11.8,0.0634424387250867,0.4047826086956522,0.4682250474207389,0.0,3.218669515804319,-3.686894563225058,4.6
2024-07-22 08:30:00,A2006,20.537191169700982,1.6976429992152848,1.240552621676569,23.966568671895388,24.03244081395797,23.92343880158839,23.966846016370695,23.884983854050596,22.5,0.46864941342595223,0.448215289690851,0.4199730251241184,0.506802498989345,0.37282127492403017,0.6287566663760313,23.84469116970098,0.85,11.8,17.8,8.5,1.0,22.700000000000003,23.0,23.35,23.7,0.18,1.0,11.75,0.05645371025272718,0.41007000259268866,0.4665237128454158,0.0,2.7521081312525464,-3.2186318440979624,4.591666666666667
2024-07-22 09:00:00,A2006,20.34610661788954,1.6201594058574993,1.1903108634909316,23.806109172300623,23.860449871718547,23.771267306539134,23.798617115239114,23.7315525619455,22.6,0.40538827739499966,0.3916213358194785,0.3726138844805393,0.43747800215945676,0.3389671800331877,0.6000590392064812,23.69298161788954,0.85,11.75,17.75,9.0,1.0,22.8,23.2,23.5,23.9,0.18,1.0,11.7,0.051176761901458236,0.41537662337662346,0.4665533852780817,0.0,2.403531081696433,-2.8700844669745145,4.583333333333334
2024-07-22 09:30:00,A2006,20.19250134854984,1.5563299481319883,1.14954420793899,23.65010961169175,23.717354117380005,23.65254996979602,23.650329031300558,23.60578835772386,22.700000000000003,0.38651251268010123,0.3692809380724194,0.3517113635696777,0.41322848069314566,0.31383412519536735,0.5764184993081438,23.57875134854984,0.85,11.7,17.7,9.5,1.0,23.0,23.35,23.7,24.25,0.18,1.0,11.649999999999999,0.04747813735861231,0.42070257611241235,0.46818071347102463,0.0,2.11698336336733,-2.5851640768383546,4.575
2024-07-22 10:00:00,A2006,20.057660498414318,1.508262536163685,1.1199791995100463,23.53440438764268,23.5566136120776,23.52563709595019,23.48412342918299,23.500627792209777,22.8,0.36746434516770643,0.349897089762178,0.3364818665685458,0.39841228245437965,0.2936864704637213,0.5586157541346981,23.48328549841432,0.85,11.649999999999999,17.65,10.0,1.0,23.2,23.5,23.9,24.6,0.18,1.0,11.6,0.04432671039154845,0.42604796663190836,0.4703746770234568,0.0,1.854026673147751,-2.324401350171208,4.566666666666666
2024-07-22 10:30:00,A2006,19.925630635998374,1.4647438150141787,1.0934312579080843,23.442108735747997,23.453957154015395,23.42143310053014,23.38932310278054,23.409310494084504,23.0,0.35488573518330063,0.32620997285065223,0.31896992692263987,0.3788859397852674,0.2771578461481679,0.5424977092645106,23.390630635998374,0.85,11.6,17.6,10.5,1.0,23.35,23.7,24.25,25.0,0.18,1.0,11.5,0.04216270324260762,0.43679748822605974,0.47896019146866736,0.0,1.6259377706944402,-2.1048979621631076,4.55
2024-07-22 11:00:00,A2006,19.803295744294008,1.4332934803590924,1.0812407692458903,23.35719765106586,23.366533859281187,23.329875279513146,23.315037145643526,23.32870414769252,23.2,0.34694143374995845,0.3164803725803918,0.30641350092409236,0.3702953613412141,0.2644131752284322,0.5308494371700342,23.347045744294007,0.85,11.5,17.5,11.0,1.0,23.5,23.9,24.6,25.4,0.18,1.0,11.4,0.040592346990896,0.4476260504201682,0.48821839741106415,0.0,1.4312037340109027,-1.9194221314219668,4.533333333333332
2024-07-22 11:30:00,A2006,19.691865085644185,1.4095761505429976,1.0744494207513997,23.295665540491765,23.294837359798706,23.242648497066362,23.270651229605615,23.275439102618396,23.35,0.3390370615334161,0.3095433849122012,0.2953795193364445,0.3629569459825066,0.25336749322955865,0.5220652409418509,23.314365085644184,0.85,11.4,17.400000000000002,11.5,1.0,23.7,24.25,25.0,25.75,0.18,1.0,11.325,0.03937124183283251,0.45579986833443065,0.4951711101672632,0.0,1.29224216228301,-1.7874132724502731,4.520833333333333
2024-07-22 12:00:00,A2006,19.607633143651256,1.3905663439605824,1.0681722281529715,23.218896933869804,23.25559590614628,23.18430874510423,23.20292236844365,23.217460527968868,23.5,0.333384677982679,0.3063771950592497,0.28351285607657317,0.35613792999763794,0.25,0.5150245718372527,23.289195643651258,0.85,11.325,17.325,12.0,1.0,23.9,24.6,25.4,26.1,0.18,1.0,11.25,0.03857910128988361,0.46401901241087945,0.502598113700763,0.0,1.1648893403389093,-1.6674874540396725,4.508333333333333
2024-07-22 12:30:00,A2006,19.526361254971384,1.377951081737692,1.0666202592075824,23.18850352334905,23.204621798626416,23.13078448784641,23.166565972583193,23.182986661493146,23.7,0.3233659522816886,0.2976098730600867,0.27615438916408847,0.35366894439800156,0.25,0.5103522524954415,23.266986254971386,0.85,11.25,17.25,12.5,1.0,24.25,25.0,25.75,26.1,0.18,1.0,11.15,0.03783950078881333,0.47504903260005304,0.5128885333888664,0.0,1.0510656272437284,-1.5639541606325948,4.491666666666666
2024-07-22 13:00:00,A2006,19.44987284079931,1.3659603461995862,1.068095618206439,23.137302103344695,23.16444340103521,23.095384059983243,23.142999626503926,23.135816734904836,23.9,0.3213271659129701,0.2942909688182235,0.26946826820297126,0.34789351994039264,0.25,0.50591123933318,23.26924784079931,0.85,11.15,17.150000000000002,13.0,1.0,24.6,25.4,26.1,26.1,0.18,1.0,11.05,0.03714408812783417,0.48616121308858734,0.5233053012164215,0.0,0.9449414676759793,-1.4682467688924008,4.4750000000000005
2024-07-22 13:30:00,A2006,19.374730131826592,1.3544907070010945,1.069793691523302,23.07356479009964,23.133032784162108,23.0694119749578,23.105118640656993,23.11100510778573,24.25,0.3138245293124429,0.29216447483347846,0.26522762367622205,0.3423211209320096,0.25,0.5016632248152202,23.272855131826592,0.85,11.05,17.05,13.5,1.0,25.0,25.75,26.1,26.1,0.18,1.0,10.875,0.036582866964042206,0.5058080064265632,0.5423908733906054,0.0,0.8061609241468982,-1.3485517975375036,4.445833333333333
2024-07-22 14:00:00,A2006,19.269772360816614,1.3450906385295924,1.0809064303058895,23.054503573397298,23.1340530428405,23.05414742573401,23.10643821612202,23.097461046721882,24.6,0.3046376361585671,0.2883215357479601,0.26400115339805463,0.33878686520232093,0.25,0.4981817179739231,23.305709860816613,0.85,10.875,16.875,14.0,1.0,25.4,26.1,26.1,26.1,0.18,1.0,10.7,0.03631929219891122,0.5257142857142858,0.562033577913197,0.0,0.7050697436377728,-1.2671033215509697,4.416666666666667
2024-07-22 14:30:00,A2006,19.18749294198978,1.3406302442927553,1.0957976459287908,23.071928078042898,23.124871510137982,23.043559487287077,23.112306000220602,23.102080097544935,25.0,0.3024078808540579,0.2906981872326364,0.2638469549721875,0.3395980716752166,0.25,0.4965297201084279,23.36124294198978,0.85,10.7,16.7,14.5,1.0,25.75,26.1,26.1,26.1,0.18,1.0,10.5,0.03606742354317159,0.548788701792504,0.5848561253356757,0.0,0.6086665677369294,-1.193522693072605,4.383333333333334
2024-07-22 15:00:00,A2006,19.10332820841029,1.3363400375434211,1.113338293778363,23.087227731204628,23.133729749658027,23.031809872222592,23.105169543639548,23.112765581035806,25.4,0.3063772894436948,0.29352414019656353,0.26439538802115314,0.3374981746483831,0.25,0.49494075464571147,23.43457820841029,0.85,10.5,16.5,15.0,1.0,26.1,26.1,26.1,26.1,0.18,1.0,10.3,0.03591340113128432,0.572216748768473,0.6081301498997572,0.0,0.5206542095841392,-1.1287843594838964,4.35
2024-07-22 15:30:00,A2006,19.020445206352736,1.3337028630353958,1.1321470178591715,23.123258509991658,23.12569660268127,23.030135515430448,23.137734334505062,23.168365987997845,25.75,0.3085893471165086,0.29280768848294164,0.26385658163812353,0.3371808897879678,0.25,0.49396402334644285,23.509195206352736,0.85,10.3,16.3,15.5,1.0,26.1,26.1,26.1,25.75,0.18,1.0,10.125,0.0355371418153782,0.5930128116820498,0.6285499534974279,0.0,0.46504218209227244,-1.0935921355897005,4.320833333333334
2024-07-22 16:00:00,A2006,18.964408815899432,1.3272163005213113,1.1449314367465873,23.171992138197062,23.129917281694084,23.090366059469062,23.153855211693894,23.213081637896273,26.1,0.31272448694638894,0.2978516920678292,0.2636805346934527,0.3314240121763188,0.25584864258550444,0.49156159278567085,23.59097131589943,0.85,10.125,16.125,16.0,1.0,26.1,26.1,26.1,25.4,0.18,1.0,9.95,0.03509063479957319,0.6140915395284329,0.6491821743280061,0.0,0.4214866937719398,-1.0706688680999459,4.291666666666666
2024-07-22 16:30:00,A2006,18.918135821947864,1.3194354872536924,1.1564027398599082,23.227999735230043,23.191897788169133,23.13729752493491,23.186777091788933,23.23801723314616,26.1,0.3181143932345283,0.2988709383023729,0.2744710278734342,0.32660782117852205,0.26729312055006377,0.4886798100939601,23.682510821947865,0.85,9.95,15.95,16.5,1.0,26.1,26.1,25.75,25.0,0.18,1.0,9.95,0.034834252354392525,0.6140915395284329,0.6489257918828254,0.0,0.4556986046773305,-1.1046243965601559,4.291666666666666
2024-07-22 17:00:00,A2006,18.954671257216148,1.3149259840671006,1.1524504421608095,23.246410367270624,23.19721710657745,23.179909926700933,23.23023948789857,23.251967408052877,26.1,0.31871874836524944,0.2971083090735255,0.276953183193032,0.3263448400520917,0.2696104886822493,0.4870096237285558,23.71904625721615,0.85,9.95,15.95,17.0,1.0,26.1,26.1,25.4,24.6,0.18,1.0,9.95,0.03410540919424421,0.6140915395284329,0.6481969487226771,0.0,0.47528038855279564,-1.1234773372754727,4.291666666666666
2024-07-22 17:30:00,A2006,18.974967064626078,1.3019344341244128,1.141064160607915,23.267573819525595,23.234623575149264,23.22168946424734,23.274679180301447,23.26677259235747,26.1,0.3113474924787436,0.29664200966450605,0.27806237330781763,0.3143291528206531,0.26964286405749677,0.4821979385645973,23.73934206462608,0.85,9.95,15.95,17.5,1.0,26.1,25.75,25.0,24.25,0.18,1.0,9.95,0.033385148871840784,0.6140915395284329,0.6474766884002736,0.0,0.5011411859900105,-1.148617874390284,4.291666666666666
2024-07-22 18:00:00,A2006,19.001140535579307,1.288835996490882,1.1295841986744775,23.26681922755493,23.279613905968585,23.236103714823894,23.28521493754243,23.307135554894167,26.1,0.3037849650298036,0.2957911755885466,0.2785587571520058,0.3075240714705705,0.2696660631090336,0.47734666536699333,23.765515535579308,0.85,9.95,15.95,18.0,1.0,26.1,25.4,24.6,23.9,0.18,1.0,9.95,0.03271273736888151,0.6140915395284329,0.6468042768973143,0.0,0.5192890535161264,-1.1660933304134407,4.291666666666666
2024-07-22 18:30:00,A2006,19.019106523888574,1.2763626995968576,1.118652133527921,23.302756091997022,23.31768216139065,23.256131952786504,23.31540175544354,23.333575604193427,26.1,0.29153697875807527,0.2880981389956743,0.2735356147418399,0.3015008019282948,0.274389374615044,0.47272692577661385,23.783481523888575,0.85,9.95,15.95,18.5,1.0,25.75,25.0,24.25,23.45,0.18,1.0,9.95,0.03199135222386019,0.6140915395284329,0.646082891752293,0.0,0.5447746691772959,-1.1908575609295888,4.291666666666666
2024-07-22 19:00:00,A2006,19.04381480079303,1.2627040953063566,1.1066812205300651,23.31940699261252,23.345128703862787,23.271036547884403,23.334746047364725,23.362921195034524,26.1,0.2858572528142461,0.2838260129202759,0.2693390039898069,0.2937295502150035,0.2763933135349919,0.4676681834467987,23.80818980079303,0.85,9.95,15.95,19.0,0.0,25.4,24.6,23.9,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 19:30:00,A2006,26.1,0.0,0.0,23.467033677944958,23.509597912188962,23.402839903229605,23.477182475233313,23.48608974125797,25.75,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,19.5,0.0,25.0,24.25,23.45,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 20:00:00,A2006,25.75,0.0,0.0,23.592267162437434,23.65091600614046,23.512962107584272,23.597459263847814,23.58796570290136,25.4,0.0,0.0,0.0,0.0,0.0,0.0,25.75,0.0,15.0,15.0,20.0,0.0,24.6,23.9,23.0,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 20:30:00,A2006,25.4,0.0,0.0,23.69611514012775,23.770124785864137,23.60237881274298,23.696573596974662,23.6695072462708,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4,0.0,15.0,15.0,20.5,0.0,24.25,23.45,22.5,21.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 21:00:00,A2006,25.0,0.0,0.0,23.777289958822,23.86596917050025,23.669771766169546,23.7732277851108,23.729379420188614,24.6,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.0,0.0,23.9,23.0,22.0,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 21:30:00,A2006,24.6,0.0,0.0,23.83681191067501,23.93950055782774,23.716132036691917,23.828432534780816,23.768557346280126,24.25,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,21.5,0.0,23.45,22.5,21.55,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 22:00:00,A2006,24.25,0.0,0.0,23.877905374694635,23.99397303272549,23.74465609504078,23.86540307071568,23.79022226569752,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.25,0.0,15.0,15.0,22.0,0.0,23.0,22.0,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 22:30:00,A2006,23.9,0.0,0.0,23.901399632833375,24.030244246252842,23.756146570763946,23.884959932533473,23.79516226374113,23.45,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,22.5,0.0,22.5,21.55,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 23:00:00,A2006,23.45,0.0,0.0,23.903586649355873,24.044633255171465,23.74686997507957,23.883386735569466,23.77962996187278,23.0,0.0,0.0,0.0,0.0,0.0,0.0,23.45,0.0,15.0,15.0,23.0,0.0,22.0,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 23:30:00,A2006,23.0,0.0,0.0,23.88542525013486,24.03812475868875,23.71776082620099,23.86163433246884,23.744546613588504,22.5,0.0,0.0,0.0,0.0,0.0,0.0,23.0,0.0,15.0,15.0,23.5,0.0,21.55,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 00:00:00,A2006,22.5,0.0,0.0,23.84558111387879,24.009409144547757,23.667461589021947,23.81836078750774,23.68854201597702,22.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,0.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 00:30:00,A2006,22.0,0.0,0.0,23.785029963754244,23.959485733043106,23.59692581751596,23.75453455206989,23.612557625258056,21.55,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,15.0,15.0,0.5,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 01:00:00,A2006,21.55,0.0,0.0,23.706953615385302,23.891558875056166,23.50931415572774,23.673330497226747,23.519742532121445,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.55,0.0,15.0,15.0,1.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 01:30:00,A2006,21.1,0.0,0.0,23.612140702692965,23.80643872567864,23.405395018719993,23.57553062485154,23.41085411817598,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 02:00:00,A2006,21.1,0.0,0.0,23.52159437107178,23.7251489830231,23.306152242877594,23.482131746733224,23.30686568285806,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 02:30:00,A2006,21.1,0.0,0.0,23.43512262437355,23.64751727878706,23.211375391948103,23.39293581813023,23.207556727129447,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.5,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 03:00:00,A2006,21.1,0.0,0.0,23.352542106276744,23.57337900124164,23.12086349931044,23.30775370631437,23.11271667440862,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,3.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 03:30:00,A2006,21.1,0.0,0.0,23.27367771149429,23.502576946185766,23.03442464184147,23.22640478953022,23.022144424060233,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,3.5,0.0,21.1,21.1,21.1,21.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 04:00:00,A2006,21.1,0.0,0.0,23.198362214477047,23.434960983607407,22.951875532958603,23.148716574001362,22.935647924977523,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,4.0,0.0,21.1,21.1,21.1,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 04:30:00,A2006,21.1,0.0,0.0,23.12643591482558,23.370387739345073,22.873041133975466,23.0745243281713,22.853043768353533,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,4.5,0.0,21.1,21.1,21.3,21.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 05:00:00,A2006,21.1,0.0,0.0,23.05774629865843,23.308720291074543,22.79775428294657,23.00367073340359,22.774156798777625,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.0,0.0,21.1,21.1,21.5,21.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 05:30:00,A2006,21.1,0.0,0.0,22.9921477152188,23.249827877976188,22.725855340213975,22.93600555040043,22.698819742832633,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.5,0.0,21.1,21.3,21.65,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 06:00:00,A2006,21.1,0.0,0.0,22.929501068033954,23.19358562346726,22.657191849904347,22.87138530063241,22.626872854405164,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,6.0,0.0,21.1,21.5,21.8,22.2,0.18,1.0,12.45,0.011557691205625,0.3377496839443743,0.3493073751499993,0.7660557335919336,1.5208639532833874,-2.6362270620253203,4.708333333333333
2024-07-23 06:30:00,A2006,19.744055018216677,0.5224500000000001,0.3550374281250001,22.767297838016084,23.027821662094368,22.512248408328446,22.70739103424308,22.48095125222852,21.1,0.25,0.25,0.25,0.25,0.25,0.1935,22.53968001821668,0.85,12.45,18.45,6.5,0.0,21.3,21.65,22.0,22.85,0.18,1.0,12.45,0.015800647338346796,0.3377496839443743,0.3535503312827211,1.113949973982006,1.3051971526612933,-2.7726974579260206,4.708333333333333
2024-07-23 07:00:00,A2006,19.61567147196532,0.8097975000000001,0.5503080135937501,22.607595558587395,22.859425124861687,22.361352402983407,22.574390797777664,22.369336167825836,21.1,0.25,0.25,0.25,0.25,0.25,0.299925,22.411296471965322,0.85,12.45,18.45,7.0,0.0,21.5,21.8,22.2,23.5,0.18,1.0,12.45,0.019902754622702398,0.3377496839443743,0.35765243856707674,1.4316122822058688,1.1205036145754268,-2.9097683353483723,4.708333333333333
2024-07-23 07:30:00,A2006,19.496999408533902,0.9678386250000001,0.6577068356015626,22.48798706568987,22.713232121675517,22.232785524426067,22.46449832253869,22.238272401258115,21.3,0.25,0.25,0.25,0.25,0.25,0.35845875,22.292624408533904,0.85,12.45,18.45,7.5,0.0,21.65,22.0,22.85,24.15,0.18,1.0,12.35,0.022817686888775446,0.34786094899771636,0.3706786358864918,1.7191286671545338,0.9113258330168602,-3.0011331360578857,4.691666666666667
2024-07-23 08:00:00,A2006,19.350056171436478,1.05476124375,0.7250824325003907,22.393898116019745,22.57729445920633,22.124127431824608,22.34285205665704,22.12357060198321,21.5,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.22443117143648,0.85,12.35,18.35,8.0,1.0,21.8,22.2,23.5,24.8,0.18,1.0,12.25,0.024640777041065418,0.358044308632544,0.3826850856736094,1.908149305652687,0.7356854669715488,-3.026519858297845,4.675
2024-07-23 08:30:00,A2006,19.213000797173315,1.1025686840625,0.7666297881372071,22.310709424137862,22.505864527122203,22.06526892076627,22.257222560360706,22.044635956307584,21.65,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,22.166125797173315,0.85,12.25,18.25,8.5,1.0,22.0,22.85,24.15,25.450000000000003,0.18,1.0,12.175,0.02571341661471327,0.36572960551512834,0.3914430221298416,2.0055273356749463,0.6260128333761302,-3.022983191180918,4.6625
2024-07-23 09:00:00,A2006,19.11893952774592,1.128862776234375,0.7915797448725982,22.2833857066415,22.463585217800155,22.051012814563467,22.19864787743824,21.992313712206744,21.8,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.13112702774592,0.85,12.175,18.175,9.0,1.0,22.2,23.5,24.8,26.1,0.18,1.0,12.1,0.026325095406695483,0.37345622119815675,0.3997813166048522,2.1369277133809526,0.5564460727454031,-3.093155102731208,4.6499999999999995
2024-07-23 09:30:00,A2006,19.054937033898614,1.1433245269289063,0.8084733561046027,22.215847939540048,22.387944243889777,22.007789146764523,22.170552593079368,21.94401064996438,22.0,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.126187033898614,0.85,12.1,18.1,9.5,1.0,22.85,24.15,25.450000000000003,26.4,0.18,1.0,12.0,0.02666818603141475,0.38382322713257966,0.4104914131639944,2.2403501391928398,0.46956549484723303,-3.1204070472040675,4.633333333333334
2024-07-23 10:00:00,A2006,18.969087710011053,1.1512784898108985,0.8231641202147922,22.18448896641185,22.356521658424942,21.974822576540117,22.107356602291745,21.89610991794567,22.2,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.11908771001105,0.85,12.0,18.0,10.0,1.0,23.5,24.8,26.1,26.7,0.18,1.0,11.9,0.026858918512906664,0.39426508509541003,0.4211240036083167,2.2929098556032166,0.39820240385207883,-3.112236263063612,4.616666666666666
2024-07-23 10:30:00,A2006,18.892415154344746,1.1556531693959942,0.8353927848271294,22.16249934188584,22.317772824847477,21.95076228841922,22.085745661374126,21.897400172266902,22.85,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.121165154344748,0.85,11.9,17.900000000000002,10.5,1.0,24.15,25.450000000000003,26.4,26.95,0.18,1.0,11.575,0.02696443887657663,0.4287279843444228,0.4556924232209994,2.300567620313334,0.2710232459165728,-3.0272832894509065,4.5625
2024-07-23 11:00:00,A2006,18.736238067362144,1.1580592431677967,0.8667711541597469,22.15258776608072,22.305382013705575,21.943132433242113,22.099592308355234,21.89817023798969,23.5,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.220925567362144,0.85,11.575,17.575,11.0,1.0,24.8,26.1,26.7,27.2,0.18,1.0,11.25,0.02702266230687881,0.46401901241087945,0.4910416747177583,2.2476585989977647,0.1768868705180317,-2.9155871442335544,4.508333333333333
2024-07-23 11:30:00,A2006,18.594788820537225,1.1593825837422882,0.8974345812280151,22.165309203743806,22.33248351516943,21.97405223727095,22.12729562398762,21.905542221832665,24.15,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.335413820537227,0.85,11.25,17.25,11.5,1.0,25.450000000000003,26.4,26.95,27.5,0.18,1.0,10.925,0.02705474190339202,0.5001683816651076,0.5272231235684997,2.1261606280367698,0.1119617129280092,-2.7653454645332785,4.454166666666667
2024-07-23 12:00:00,A2006,18.473205479528733,1.1601104210582585,0.9276895488893679,22.237576619194705,22.375912140680583,22.021761919883176,22.17891765024386,21.933510413924136,24.8,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.469767979528733,0.85,10.925,16.925,12.0,1.0,26.1,26.7,27.2,27.8,0.18,1.0,10.6,0.027072402848296186,0.5372077922077924,0.5642801950560885,1.95686143384229,0.06998263055538852,-2.591124259453767,4.3999999999999995
2024-07-23 12:30:00,A2006,18.374119314003938,1.1605107315820422,0.9577114812380805,22.316011986839403,22.42305481204569,22.10867630574583,22.240338712001638,21.998195315682857,25.450000000000003,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.62661931400394,0.85,10.6,16.6,12.5,1.0,26.4,26.95,27.5,27.700000000000003,0.18,1.0,10.274999999999999,0.027082121562969096,0.5751705245856734,0.6022526461486425,1.7308590431721562,0.04225671884910824,-2.375368408169907,4.345833333333333
2024-07-23 13:00:00,A2006,18.290711949699727,1.1607309023701233,0.9876006337134801,22.404565116457345,22.50360479382094,22.207558378134326,22.327730059901786,22.09482356534129,26.1,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.79914944969973,0.85,10.274999999999999,16.275,13.0,1.0,26.7,27.2,27.8,27.6,0.18,1.0,9.95,0.027087468427854068,0.6140915395284329,0.6411790079562869,1.4405374689732788,0.025516135529579022,-2.107232612459145,4.291666666666666
2024-07-23 13:30:00,A2006,18.22590323383953,1.160851996303568,1.0174142215103084,22.52370174096083,22.637017524493352,22.315988025244785,22.42847435851155,22.213743412842923,26.4,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.990278233839533,0.85,9.95,15.95,13.5,1.0,26.95,27.5,27.700000000000003,27.5,0.18,1.0,9.8,0.028140645380345247,0.6323883928571428,0.660529038237488,1.1876387418165706,0.033025453522311204,-1.8811932335763697,4.266666666666667
2024-07-23 14:00:00,A2006,18.257003710176765,1.1842276274550476,1.051890190086946,22.63530867955533,22.747765213153006,22.432199550896247,22.524491422567294,22.284957650194983,26.7,0.25,0.25,0.25,0.2766449811249261,0.25,0.43860282498335096,23.139503710176765,0.85,9.8,15.8,14.0,1.0,27.2,27.8,27.6,27.4,0.18,1.0,9.65,0.02960604823015891,0.6509009261857986,0.6805069744159575,0.9007456764475066,0.038040954517202505,-1.6192936053806666,4.241666666666666
2024-07-23 14:30:00,A2006,18.275829492684167,1.2152929160471486,1.0938395802496867,22.75562861646305,22.82323771478138,22.546474919833628,22.653101867243898,22.42006552878303,26.95,0.25405004591792585,0.25,0.25,0.2974596718642803,0.25,0.45010848742486986,23.276454492684167,0.85,9.65,15.650000000000002,14.5,1.0,27.5,27.700000000000003,27.5,27.299999999999997,0.18,1.0,9.525,0.030958057680007825,0.6664955577492597,0.6974536154292675,0.6377807443532149,0.050083883611707646,-1.38531824339419,4.220833333333332
2024-07-23 15:00:00,A2006,18.316492918125217,1.242609361858704,1.1306580246637463,22.824698987915205,22.89030113488681,22.687878452835314,22.800104271055034,22.52145566460121,27.2,0.27526169120510335,0.25,0.25,0.30915438732598555,0.25,0.46022568957729776,23.415555418125216,0.85,9.525,15.525000000000002,15.0,1.0,27.8,27.6,27.4,27.2,0.18,1.0,9.4,0.032114170106494026,0.6822448979591837,0.7143590680656777,0.3758524817799689,0.06100801003848423,-1.1512195598841308,4.2
2024-07-23 15:30:00,A2006,18.349307915852144,1.2650503938426496,1.1635300997367772,22.925180608950576,22.984853718221423,22.775161736242858,22.913487722625934,22.64961125039927,27.5,0.28543141463480776,0.2616103519644685,0.25,0.3176328815962075,0.25,0.468537182904685,23.546807915852145,0.85,9.4,15.400000000000002,15.5,1.0,27.700000000000003,27.5,27.299999999999997,26.65,0.18,1.0,9.25,0.03337639209137545,0.7013515825491873,0.7347279746405627,0.15976249858562497,0.06885589274640083,-0.9633463659725885,4.175000000000001
2024-07-23 16:00:00,A2006,18.37109538597617,1.2886751043087863,1.2004814018576537,23.038624171053737,23.068343415535264,22.91724303601845,23.02657343637514,22.7632319668103,27.8,0.30101276364962454,0.2811940824226741,0.25,0.3305297070134077,0.25,0.47728707566992085,23.68672038597617,0.85,9.25,15.25,16.0,1.0,27.6,27.4,27.2,26.1,0.18,1.0,9.1,0.034551618360596996,0.7206884681583479,0.7552400865189448,0.07310044804773419,0.0798994828858991,-0.9082400174525781,4.1499999999999995
2024-07-23 16:30:00,A2006,18.39974862823004,1.3099186307129296,1.23574448824881,23.105508265705957,23.13068229391571,23.037654132768846,23.115288548227664,22.85379910390453,27.700000000000003,0.3178978474444398,0.2998046827671285,0.26674077644126876,0.33996036047450506,0.25,0.4851550484121961,23.83349862823004,0.85,9.1,15.100000000000001,16.5,1.0,27.5,27.299999999999997,26.65,25.55,0.18,1.0,9.149999999999999,0.035131179545833405,0.7142170054394505,0.749348184985284,0.007409766932255479,0.12076936764385016,-0.8775273195613896,4.158333333333333
2024-07-23 17:00:00,A2006,18.491465904501727,1.3201458105532045,1.240194479901576,23.181742387597282,23.18896535821648,23.15329195106092,23.197075751980563,22.98518046613549,27.6,0.31908786062519734,0.3071169743404456,0.2816405820736457,0.33829511163819515,0.25,0.4889428927974831,23.885840904501727,0.85,9.149999999999999,15.149999999999999,17.0,1.0,27.4,27.2,26.1,25.0,0.18,1.0,9.2,0.03527907221989493,0.7077714285714286,0.7430505007913235,0.0,0.1733580115076548,-0.9164085122989784,4.166666666666667
2024-07-23 17:30:00,A2006,18.58882597005848,1.3227303577226621,1.2374142496495504,23.24764365561841,23.266824326231067,23.23661464038742,23.276558473513816,23.06680976592754,27.5,0.32117524432048206,0.312424063576003,0.2950815759118548,0.33481957238042925,0.25,0.4899001324898748,23.94382597005848,0.85,9.2,15.2,17.5,1.0,27.299999999999997,26.65,25.55,24.45,0.18,1.0,9.25,0.03532902926975141,0.7013515825491873,0.7366806118189387,0.0,0.22704697956689174,-0.9637275913858305,4.175000000000001
2024-07-23 18:00:00,A2006,18.673864941315234,1.3236011204916813,1.233017168808032,23.321770138857282,23.330196103265564,23.30617699239578,23.322839374404573,23.14155278860443,27.4,0.320598164051346,0.31672636200568427,0.3019596154424806,0.3341900134250312,0.25245308891377716,0.4902226372191412,23.989489941315234,0.85,9.25,15.25,18.0,1.0,27.2,26.1,25.0,23.9,0.18,1.0,9.3,0.03515507361057193,0.694957313602732,0.730112387213304,0.0,0.2805348091397638,-1.0106471963530677,4.183333333333333
2024-07-23 18:30:00,A2006,18.749045805194534,1.320564064668227,1.2249882404878638,23.36628988234716,23.368859878903763,23.36171667613108,23.359759385519325,23.220888172486777,27.299999999999997,0.3210327009942198,0.3143191575626192,0.30588946420292634,0.33017083721742385,0.2622042317862835,0.489097801728973,24.02529580519453,0.85,9.3,15.3,18.5,1.0,26.65,25.55,24.45,23.6,0.18,1.0,9.350000000000001,0.034607285502055725,0.6885884691848907,0.7231957546869464,0.0,0.32986471189236416,-1.0530604665793106,4.191666666666666
2024-07-23 19:00:00,A2006,18.812237295243655,1.3109078986116192,1.2108692395988196,23.427947843474485,23.39116135502431,23.40515295673321,23.42455341447319,23.30244241676304,27.2,0.3155051391904223,0.30984960500459957,0.30693451670193206,0.32104213882498184,0.272735388942435,0.4855214439302293,24.049112295243653,0.85,9.350000000000001,15.350000000000001,19.0,0.0,26.1,25.0,23.9,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 19:30:00,A2006,27.2,0.0,0.0,23.620190190518134,23.603059094048216,23.580421073680217,23.6124485108219,23.477832508008703,26.65,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.55,24.45,23.6,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 20:00:00,A2006,26.65,0.0,0.0,23.779031631944818,23.780671434816046,23.723052125364607,23.767138327834914,23.620580045148312,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.65,0.0,15.0,15.0,20.0,0.0,25.0,23.9,23.3,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 20:30:00,A2006,26.1,0.0,0.0,23.9059752085073,23.925541220249325,23.8345147797232,23.890117103082343,23.73215394311664,25.55,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,20.5,0.0,24.45,23.6,23.05,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 21:00:00,A2006,25.55,0.0,0.0,24.00245632412447,24.039141865338106,23.916211614635657,23.982811833443638,23.81395701567639,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.55,0.0,15.0,15.0,21.0,0.0,23.9,23.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 21:30:00,A2006,25.0,0.0,0.0,24.069845789538867,24.122880481397893,23.969482091977053,24.046585300938673,23.867328949970954,24.45,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.5,0.0,23.6,23.05,22.5,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 22:00:00,A2006,24.45,0.0,0.0,24.109452729009618,24.178100859734986,23.995605397838087,24.082738962396434,23.89354914722226,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.45,0.0,15.0,15.0,22.0,0.0,23.3,22.8,22.2,21.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 22:30:00,A2006,23.9,0.0,0.0,24.122527356204184,24.20608632104691,23.995803154935373,24.092515709088595,23.893839435597258,23.6,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,22.5,0.0,23.05,22.5,22.0,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 23:00:00,A2006,23.6,0.0,0.0,24.121513625174995,24.2193124365998,23.98249201296328,24.088352502179607,23.880616660995383,23.3,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,23.0,0.0,22.8,22.2,21.8,17.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 23:30:00,A2006,23.3,0.0,0.0,24.10704551204212,24.21844337695281,23.956279872379934,24.070876639581524,23.85448891125059,23.05,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,23.5,0.0,22.5,22.0,19.450000000000003,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 00:00:00,A2006,23.05,0.0,0.0,24.081978464000226,24.206363424989934,23.919997278122835,24.042937190800355,23.818286910244314,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,0.0,0.0,22.2,21.8,17.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 00:30:00,A2006,22.8,0.0,0.0,24.046789433120217,24.183577070865386,23.874097400607308,24.00500501721434,23.77246399928332,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,0.5,0.0,22.0,19.450000000000003,19.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 01:00:00,A2006,22.5,0.0,0.0,23.99968390862981,24.148316102676443,23.81676301757998,23.955279791439697,23.71520311931557,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,1.0,0.0,21.8,17.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 01:30:00,A2006,22.2,0.0,0.0,23.941198132741466,24.101141878056,23.74850868178888,23.89429220082491,23.64701897894637,22.0,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,19.450000000000003,19.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 02:00:00,A2006,22.0,0.0,0.0,23.8763442167681,24.047090493543482,23.67432579110838,23.82704905178779,23.572903124893784,21.8,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,15.0,15.0,2.0,0.0,17.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 02:30:00,A2006,21.8,0.0,0.0,23.805408727013535,23.986471421334027,23.594481130508502,23.753831844457338,23.493122484273563,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,21.8,0.0,15.0,15.0,2.5,0.0,19.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 03:00:00,A2006,19.450000000000003,0.0,0.0,23.631915334297926,23.822830207373997,23.412479479635618,23.578159411456756,23.311181972481254,17.1,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,3.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 03:30:00,A2006,17.1,0.0,0.0,23.36047914425452,23.560802848042165,23.132917903052014,23.304642237941202,23.0316787837196,19.1,0.0,0.0,0.0,0.0,0.0,0.0,17.1,0.0,15.0,15.0,3.5,0.0,21.1,21.1,21.1,21.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 04:00:00,A2006,19.1,0.0,0.0,23.191257582763065,23.400566719880267,22.955936597414674,23.133433337233846,22.85475323845222,21.1,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,4.0,0.0,21.1,21.1,21.1,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 04:30:00,A2006,21.1,0.0,0.0,23.119650991538727,23.337541217485654,22.876919450531013,23.059928837058322,22.77578934272187,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,4.5,0.0,21.1,21.1,21.75,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 05:00:00,A2006,21.1,0.0,0.0,23.051266696919484,23.2773518626988,22.801458075257116,22.9897320393907,22.700378822299385,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.0,0.0,21.1,21.1,22.4,23.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 05:30:00,A2006,21.1,0.0,0.0,22.98595969555811,23.219871028877353,22.729392461870546,22.922694097618116,22.62836177529591,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.5,0.0,21.1,21.75,23.049999999999997,24.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 06:00:00,A2006,21.1,0.0,0.0,22.923591509257992,23.16497683257787,22.66056980108637,22.8586728632253,22.559585495407596,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,6.0,0.0,21.1,22.4,23.7,25.0,0.18,1.0,12.45,0.011557691205625,0.3377496839443743,0.3493073751499993,0.8177450818057235,1.4892411881036787,-2.6562936450594012,4.708333333333333
2024-07-24 06:30:00,A2006,19.725828026255037,0.5224500000000001,0.3550374281250001,22.74987570085344,22.969952502910388,22.517658614447424,22.688709183844168,22.438313834333133,21.1,0.25,0.25,0.25,0.25,0.25,0.1935,22.52145302625504,0.85,12.45,18.45,6.5,0.0,21.75,23.049999999999997,24.35,25.35,0.18,1.0,12.45,0.015800647338346796,0.3377496839443743,0.3535503312827211,1.1580963053593525,1.2706644653419683,-2.7823111019840416,4.708333333333333
2024-07-24 07:00:00,A2006,19.594154613167724,0.8097975000000001,0.5503080135937501,22.58439361973816,22.823732639547007,22.396749211673985,22.57127752157317,22.307654396748973,21.1,0.25,0.25,0.25,0.25,0.25,0.299925,22.389779613167725,0.85,12.45,18.45,7.0,0.0,22.4,23.7,25.0,25.7,0.18,1.0,12.45,0.019902754622702398,0.3377496839443743,0.35765243856707674,1.4779597374413402,1.098931903244373,-2.93454407925279,4.708333333333333
2024-07-24 07:30:00,A2006,19.482519411842134,0.9678386250000001,0.6577068356015626,22.44842525289294,22.697124296346626,22.261475201840568,22.444287137945775,22.19276863609141,21.75,0.25,0.25,0.25,0.25,0.25,0.35845875,22.278144411842135,0.85,12.45,18.45,7.5,0.0,23.049999999999997,24.35,25.35,26.1,0.18,1.0,12.125,0.022817686888775446,0.37087607110883747,0.3936937579976129,1.746477050188977,0.767147604424148,-2.907318412610738,4.654166666666667
2024-07-24 08:00:00,A2006,19.238666706119243,1.05476124375,0.7437714832880858,22.36467507986135,22.570323741250057,22.150943729162147,22.32443079761134,22.096672551737154,22.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.290229206119243,0.85,12.125,18.125,8.0,1.0,23.7,25.0,25.7,26.5,0.18,1.0,11.8,0.024640777041065418,0.4047826086956522,0.4294233857367176,1.8164837336211015,0.5117234531991126,-2.7576305725569314,4.6
2024-07-24 08:30:00,A2006,19.011655527538018,1.1025686840625,0.805702065878672,22.325781607371624,22.557771967683774,22.11546719306315,22.300784007867662,22.067227756771587,23.049999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,22.31915552753802,0.85,11.8,17.8,8.5,1.0,24.35,25.35,26.1,26.85,0.18,1.0,11.475000000000001,0.02571341661471327,0.4394971847584129,0.46521060137312614,1.8499759517658276,0.36104248987461907,-2.676229043013573,4.545833333333333
2024-07-24 09:00:00,A2006,18.849755835372278,1.128862776234375,0.853808305412518,22.31639942516962,22.538954192494316,22.12727597958767,22.284364977880887,22.03305352133585,23.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.413193335372277,0.85,11.475000000000001,17.475,9.0,1.0,25.0,25.7,26.5,27.2,0.18,1.0,11.15,0.026325095406695483,0.47504903260005304,0.5013741280067485,1.7866580898954556,0.24488303543780815,-2.532915253340012,4.491666666666666
2024-07-24 09:30:00,A2006,18.69983288782081,1.1433245269289063,0.8940083222754718,22.36799501133398,22.546009233215198,22.143165277646773,22.310132061441,22.059382236572137,24.35,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.519207887820812,0.85,11.15,17.150000000000002,9.5,1.0,25.35,26.1,26.85,27.5,0.18,1.0,10.825,0.02666818603141475,0.5114688128772638,0.5381369989086785,1.6918275412716604,0.16916629883814835,-2.399130839018487,4.437499999999999
2024-07-24 10:00:00,A2006,18.581663646514286,1.1512784898108985,0.9296933579751074,22.41112978616434,22.57780517467271,22.183520545019185,22.32701334638965,22.116876065210793,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.65697614651429,0.85,10.825,16.825,10.0,1.0,25.7,26.5,27.2,27.8,0.18,1.0,10.5,0.026858918512906664,0.548788701792504,0.5756476203054107,1.5537773815377314,0.11225770285727514,-2.241682704700417,4.383333333333334
2024-07-24 10:30:00,A2006,18.473830566462897,1.1556531693959942,0.9628035467530378,22.451136585494616,22.639435309927556,22.25289181452749,22.38054282349566,22.168438703479215,25.35,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.805080566462898,0.85,10.5,16.5,10.5,1.0,26.1,26.85,27.5,28.05,0.18,1.0,10.325,0.026998898542270243,0.5692686261107316,0.5962675246530018,1.3458974699978992,0.09870058692865108,-2.0408655815795522,4.354166666666666
2024-07-24 11:00:00,A2006,18.444298518855625,1.1588428302287712,0.9814312356884353,22.536821036205072,22.70943421023407,22.355899687966538,22.464939984574116,22.241110141024407,25.7,0.25,0.25,0.25,0.2508957328086126,0.25,0.4292010482328782,22.913361018855625,0.85,10.325,16.325,11.0,1.0,26.5,27.2,27.8,28.3,0.18,1.0,10.15,0.028044609493735558,0.5900247729149464,0.6180693824086819,1.1389516693506927,0.09577779011257413,-1.8527988418719485,4.324999999999999
2024-07-24 11:30:00,A2006,18.437670629840692,1.1821341768768878,1.0174481093607262,22.631325037469434,22.802108077251866,22.420946034211063,22.53329051970258,22.334426992663673,26.1,0.25,0.25,0.25,0.2755151123126012,0.25,0.4378274729173658,23.04454562984069,0.85,10.15,16.150000000000002,11.5,1.0,26.85,27.5,28.05,28.6,0.18,1.0,9.95,0.029804062700977005,0.6140915395284329,0.6438956022294099,0.9561042494089378,0.0882205192235307,-1.6882203708618786,4.291666666666666
2024-07-24 12:00:00,A2006,18.420048852452975,1.2193705685099185,1.0687020926384119,22.719555791642012,22.872409979642622,22.51698895425738,22.57863324194724,22.40020353369287,26.5,0.25,0.25,0.25,0.3034370955962852,0.25,0.4516187290777476,23.184423852452976,0.85,9.95,15.95,12.0,1.0,27.2,27.8,28.3,28.9,0.18,1.0,9.75,0.03179928022255573,0.6385350852669835,0.6703343654895393,0.7302527821551816,0.07782412230354406,-1.478411269948265,4.258333333333334
2024-07-24 12:30:00,A2006,18.394522806193873,1.2590171970723065,1.1232794055129485,22.798830982572124,22.931895101139236,22.598674167497336,22.691664099593176,22.518430084887765,26.85,0.27309047640063594,0.25,0.25,0.32534680428881035,0.25,0.46630266558233574,23.316397806193873,0.85,9.75,15.75,12.5,1.0,27.5,28.05,28.6,28.7,0.18,1.0,9.575,0.03377521358889053,0.6602392681210417,0.6940144817099323,0.49970816237553173,0.07753511959324112,-1.2712577636787052,4.229166666666666
2024-07-24 13:00:00,A2006,18.3937895874531,1.2959624551058468,1.1741014854991754,22.883174118345007,22.97045266745506,22.7105912229444,22.80143364152811,22.634932024976358,27.2,0.2939840557061314,0.25083951482311023,0.25,0.34265317411531576,0.25,0.47998609448364693,23.453477087453102,0.85,9.575,15.575,13.0,1.0,27.8,28.3,28.9,28.5,0.18,1.0,9.4,0.03548742980153725,0.6822448979591837,0.717732327760721,0.2567602024858626,0.07785289220267676,-1.0523454224492603,4.2
2024-07-24 13:30:00,A2006,18.394595722740824,1.3263545301834498,1.2199145791362282,22.996161129425733,23.01480402635009,22.831017830822642,22.911097340230693,22.748203294549207,27.5,0.31430434014750197,0.2761185036730493,0.25,0.35416687228536115,0.25,0.49124241858646284,23.592095722740826,0.85,9.4,15.400000000000002,13.5,1.0,28.05,28.6,28.7,28.35,0.18,1.0,9.25,0.0369863382299165,0.7013515825491873,0.7383379207791038,0.10516992127351088,0.08511340314256048,-0.9286212451951751,4.175000000000001
2024-07-24 14:00:00,A2006,18.412585513906052,1.3518616995037707,1.2593436644439815,23.073415561922292,23.09182367324372,22.94470157734229,23.011070153318165,22.84495858011069,27.8,0.337783344291199,0.2994265099673894,0.26671966015651,0.3642166299758499,0.25,0.5006895183347299,23.728210513906053,0.85,9.25,15.25,14.0,1.0,28.3,28.9,28.5,28.2,0.18,1.0,9.1,0.03861469097784712,0.7206884681583479,0.759303159136195,0.030529470398288794,0.09017188213048687,-0.8800045116649706,4.1499999999999995
2024-07-24 14:30:00,A2006,18.42466900553369,1.3785228341016567,1.3004639786206502,23.15931468718716,23.176737398890225,23.04503749073918,23.103376719509928,22.938941059203422,28.05,0.35302224668528187,0.3197136233627081,0.29020168962615267,0.3786567208214253,0.25,0.5105640126302432,23.85841900553369,0.85,9.1,15.100000000000001,14.5,1.0,28.6,28.7,28.35,28.0,0.18,1.0,8.975,0.04029393722514507,0.7369814040651579,0.777275341290303,0.0,0.09957011419031131,-0.8768454554806142,4.129166666666666
2024-07-24 15:00:00,A2006,18.44625130630691,1.404977980760124,1.3392513545976892,23.207055757652558,23.22783944618199,23.142171877151153,23.165816757683675,23.0434971597551,28.3,0.36772835857196007,0.33667150614224606,0.30950973067360066,0.39213582762255694,0.25,0.5203622150963422,23.978438806306908,0.85,8.975,14.975000000000001,15.0,1.0,28.9,28.5,28.2,27.8,0.18,1.0,8.85,0.04156147879639958,0.7534395827296437,0.7950010615260433,0.0,0.10230640895678181,-0.8973074704828251,4.108333333333333
2024-07-24 15:30:00,A2006,18.452341483741613,1.4243062895207041,1.3716959759515333,23.299284854209954,23.296589525449725,23.247110651282586,23.25183128634291,23.165132723045787,28.6,0.3738668441151674,0.3469000119372818,0.3273450005696216,0.3975976224309966,0.27161015661423377,0.5275208479706311,24.082966483741615,0.85,8.85,14.850000000000001,15.5,1.0,28.7,28.35,28.0,27.35,0.18,1.0,8.7,0.0427491763165991,0.7734110787172014,0.8161602550338005,0.0,0.10852285246248883,-0.9246831074962893,4.083333333333333
2024-07-24 16:00:00,A2006,18.465881642614278,1.4419528884385837,1.4057238221165644,23.374523395700038,23.368427066643825,23.33189223469644,23.329126132415954,23.255629253496185,28.9,0.387888466003647,0.36131101596518245,0.3465838353695068,0.40561777457955694,0.29713255550956547,0.5340566253476235,24.21463164261428,0.85,8.7,14.7,16.0,1.0,28.5,28.2,27.8,26.9,0.18,1.0,8.55,0.04385350046699484,0.7936286300968026,0.8374821305637975,0.0,0.10918421770326231,-0.9466663482670599,4.058333333333334
2024-07-24 16:30:00,A2006,18.467299085604203,1.4579819186243845,1.4385725343326974,23.46682761515636,23.420401717763077,23.385152781170166,23.407561452067497,23.33006123783956,28.7,0.39755280090259065,0.3731571423188421,0.36127947499140856,0.41284617053402317,0.31649461989844696,0.5399933031942165,24.334174085604204,0.85,8.55,14.55,16.5,1.0,28.35,28.0,27.35,26.4,0.18,1.0,8.65,0.044158095741001074,0.7801226993865032,0.8242807951275043,0.0,0.16103708473259934,-0.9853178798601037,4.074999999999999
