timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-24 17:00:00,A2006,18.567515787855456,1.4623415772290413,1.4313582150615012,23.522858946707426,23.459258760448908,23.450800911388654,23.453781313553097,23.369314167053457,28.5,0.4020772176713237,0.37705655316617415,0.3620178266214952,0.40775208274534724,0.32522680556930167,0.5416079915663116,24.355640787855457,0.85,8.65,14.650000000000002,17.0,1.0,28.2,27.8,26.9,25.9,0.18,1.0,8.75,0.043799145216524095,0.7667267966249638,0.8105259418414879,0.0,0.21164753982089243,-1.0221734816623802,4.091666666666667
2024-07-24 17:30:00,A2006,18.65061131226085,1.457201187697956,1.4148512781804843,23.572652630724175,23.50002259453207,23.51246519939141,23.53853939736404,23.428695316203505,28.35,0.3988762739922993,0.374171414713212,0.364540769413797,0.3991350254023584,0.3271014015086062,0.5397041435918355,24.35998631226085,0.85,8.75,14.75,17.5,1.0,28.0,27.35,26.4,25.45,0.18,1.0,8.825,0.043323730384552,0.7567512690355331,0.8000749994200851,0.0,0.2673830419405699,-1.067458041360655,4.104166666666667
2024-07-24 18:00:00,A2006,18.731277022667292,1.45033662706485,1.3996201681371756,23.594574112981622,23.54368446319208,23.57176949449897,23.58170430258601,23.47167626639782,28.2,0.39451986034633535,0.37873575661337666,0.3665903710942351,0.39075948613392064,0.3333444579159344,0.5371617137277221,24.38158952266729,0.85,8.825,14.825,18.0,1.0,27.8,26.9,25.9,25.0,0.18,1.0,8.9,0.04245801370422417,0.7468363215731637,0.7892943352773879,0.0,0.31836131678876567,-1.1076556520661536,4.116666666666666
2024-07-24 18:30:00,A2006,18.79794901690367,1.437666844946002,1.378902212658834,23.60543723916561,23.554320784036925,23.611912953169583,23.61567687284095,23.539787511822418,28.0,0.38435265210372016,0.37500462898891107,0.36784644710042913,0.38228013724353527,0.3363575690892347,0.5324692018318525,24.389199016903667,0.85,8.9,14.900000000000002,18.5,1.0,27.35,26.4,25.45,24.65,0.18,1.0,9.0,0.041210854102699555,0.733709677419355,0.7749205315220545,0.0,0.376321674074499,-1.1512422055965534,4.133333333333333
2024-07-24 19:00:00,A2006,18.86755019920982,1.419012306847846,1.3498354568890134,23.61974835122324,23.568793954279283,23.641823861900992,23.605822872602086,23.57900009342141,27.8,0.3709939896291093,0.36850801010838674,0.3645116130622088,0.3663842498951495,0.3432973640768711,0.5255601136473503,24.38005019920982,0.85,9.0,15.0,19.0,0.0,26.9,25.9,25.0,24.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 19:30:00,A2006,27.8,0.0,0.0,23.830359675418194,23.799698226336716,23.833441788115447,23.812560843334992,23.768945089217446,27.35,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,19.5,0.0,26.4,25.45,24.65,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 20:00:00,A2006,27.35,0.0,0.0,24.011243490024377,23.999961806151564,23.99618690765025,23.98974560538492,23.93009256020266,26.9,0.0,0.0,0.0,0.0,0.0,0.0,27.35,0.0,15.0,15.0,20.0,0.0,25.9,25.0,24.3,23.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 20:30:00,A2006,26.9,0.0,0.0,24.16373753297328,24.170963524874743,24.13135849680599,24.138707053142596,24.06373839499354,26.4,0.0,0.0,0.0,0.0,0.0,0.0,26.9,0.0,15.0,15.0,20.5,0.0,25.45,24.65,23.9,23.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 21:00:00,A2006,26.4,0.0,0.0,24.28686934398948,24.31177016625538,24.23794736444972,24.258465235751178,24.16887016721883,25.9,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,21.0,0.0,25.0,24.3,23.5,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 21:30:00,A2006,25.9,0.0,0.0,24.381960223509953,24.423740508773886,24.317239733049483,24.350334300142375,24.246771009693983,25.45,0.0,0.0,0.0,0.0,0.0,0.0,25.9,0.0,15.0,15.0,21.5,0.0,24.65,23.9,23.15,22.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 22:00:00,A2006,25.45,0.0,0.0,24.452522013452004,24.51042218587906,24.372713945062255,24.41781925663597,24.300916314257755,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.45,0.0,15.0,15.0,22.0,0.0,24.3,23.5,22.8,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 22:30:00,A2006,25.0,0.0,0.0,24.499658522846662,24.572953187514504,24.405441817534452,24.46201739008735,24.332375080116154,24.65,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,22.5,0.0,23.9,23.15,22.700000000000003,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 23:00:00,A2006,24.65,0.0,0.0,24.528923889318563,24.61692029407635,24.420946935745402,24.488476607533418,24.346668201510926,24.3,0.0,0.0,0.0,0.0,0.0,0.0,24.65,0.0,15.0,15.0,23.0,0.0,23.5,22.8,22.6,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 23:30:00,A2006,24.3,0.0,0.0,24.541122314299226,24.643158880842915,24.42000432363686,24.497995160194414,24.344568132442934,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,23.5,0.0,23.15,22.700000000000003,22.5,22.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 00:00:00,A2006,23.9,0.0,0.0,24.53477181015576,24.650216731204985,24.4011041290732,24.489085377985663,24.324562566483003,23.5,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,0.0,0.0,22.8,22.6,22.4,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 00:30:00,A2006,23.5,0.0,0.0,24.51070707869875,24.63895697830076,24.365054443264906,24.462576535976307,24.287457250991267,23.15,0.0,0.0,0.0,0.0,0.0,0.0,23.5,0.0,15.0,15.0,0.5,0.0,22.700000000000003,22.5,22.299999999999997,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 01:00:00,A2006,23.15,0.0,0.0,24.471975260157308,24.61245391427723,24.314876993317984,24.421510591857373,24.23627167469666,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.15,0.0,15.0,15.0,1.0,0.0,22.6,22.4,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 01:30:00,A2006,22.8,0.0,0.0,24.41923637345023,24.571393488134753,24.251207528618675,24.366542615223793,24.17163944933531,22.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,1.5,0.0,22.5,22.299999999999997,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 02:00:00,A2006,22.700000000000003,0.0,0.0,24.364370736644968,24.527680781168687,24.185903189830835,24.30954819753872,24.10541567411522,22.6,0.0,0.0,0.0,0.0,0.0,0.0,22.700000000000003,0.0,15.0,15.0,2.0,0.0,22.4,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 02:30:00,A2006,22.6,0.0,0.0,24.307474053495945,24.481435146016096,24.119037546288446,24.25061852864948,24.037671968780035,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,2.5,0.0,22.299999999999997,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 03:00:00,A2006,22.5,0.0,0.0,24.248637721088627,24.432770564445374,24.050680856705466,24.18984069486025,23.968476730184932,22.4,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,3.0,0.0,22.2,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 03:30:00,A2006,22.4,0.0,0.0,24.18794902363964,24.381795889045332,23.98090021815372,24.12729786359154,23.89789527732661,22.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,3.5,0.0,22.2,22.2,22.2,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 04:00:00,A2006,22.299999999999997,0.0,0.0,24.125491317575854,24.328615074038293,23.909759708336804,24.06306945972992,23.825989989846914,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.299999999999997,0.0,15.0,15.0,4.0,0.0,22.2,22.2,22.2,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 04:30:00,A2006,22.2,0.0,0.0,24.06134420828494,24.27332739570657,23.83732052146165,23.997231334042073,23.752820440303804,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,4.5,0.0,22.2,22.2,22.5,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 05:00:00,A2006,22.2,0.0,0.0,24.000083718912116,24.220527662899773,23.768141097995876,23.93435592401018,23.682943520490134,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.0,0.0,22.2,22.2,22.8,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 05:30:00,A2006,22.2,0.0,0.0,23.94157995156107,24.170103918069284,23.70207474858606,23.874309907429723,23.61621106206808,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.5,0.0,22.2,22.5,23.05,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 06:00:00,A2006,22.2,0.0,0.0,23.885708853740823,24.121949241756166,23.638981384899687,23.816965961595386,23.552481564275016,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,6.0,0.0,22.2,22.8,23.3,23.9,0.18,1.0,11.9,0.012063909644364268,0.39426508509541003,0.4063289947397743,0.0,2.612642589239458,-3.018971583979232,4.616666666666666
2024-07-25 06:30:00,A2006,20.2858882690278,0.5738272536442147,0.41480537597806183,23.7139764529798,23.927277120056914,23.49207641324258,23.644134665911675,23.396443428841916,22.2,0.25,0.25,0.25,0.308730285372902,0.25,0.21252861246082025,23.514638269027802,0.85,11.9,17.900000000000002,6.5,0.0,22.5,23.05,23.6,24.1,0.18,1.0,11.9,0.0167904884768168,0.39426508509541003,0.41105557357222683,0.0,2.3064599737592277,-2.7175155473314545,4.616666666666666
2024-07-25 07:00:00,A2006,20.147770925289393,0.853462839632399,0.6169469501992706,23.557246062547545,23.761082348659485,23.36802569914535,23.497734855121326,23.292308974569647,22.2,0.25,0.25,0.25,0.26761299740292743,0.25,0.3160973480119996,23.376520925289395,0.85,11.9,17.900000000000002,7.0,0.0,22.8,23.3,23.9,24.3,0.18,1.0,11.9,0.02069136175224376,0.39426508509541003,0.41495644684765376,0.0,2.067315611905629,-2.4822720587532827,4.616666666666666
2024-07-25 07:30:00,A2006,20.03337926216711,0.9928766235275658,0.7177256892324893,23.422919959352868,23.59788487627529,23.24427496703151,23.343077102389362,23.179868084426527,22.5,0.25,0.25,0.25,0.251168337596875,0.25,0.3677320827879873,23.26212926216711,0.85,11.9,17.900000000000002,7.5,0.0,23.05,23.6,24.1,24.450000000000003,0.18,1.0,11.75,0.023326310870389867,0.41007000259268866,0.43339631346307855,0.0,1.723038263592513,-2.1564345770555917,4.591666666666667
2024-07-25 08:00:00,A2006,19.856361098273993,1.0685321429401613,0.7850372087663499,23.31846379603402,23.45829624733539,23.134142698058092,23.214370222186375,23.046884598337968,22.8,0.25,0.25,0.25,0.25,0.25,0.395752645533393,23.203236098273994,0.85,11.75,17.75,8.0,1.0,23.3,23.9,24.3,24.6,0.18,1.0,11.6,0.027366977915901314,0.42604796663190836,0.4534149445478097,0.003993623834618987,1.4301359510513425,-1.8875445194337712,4.566666666666666
2024-07-25 08:30:00,A2006,19.691233840160102,1.1671473676159194,0.8712755099252838,23.22033401848502,23.356239942550303,23.085154725753487,23.143356165991836,22.992012752330762,23.05,0.27645559051502555,0.25,0.25,0.3151631104239036,0.25,0.4322768028207109,23.156233840160102,0.85,11.6,17.6,8.5,1.0,23.6,24.1,24.450000000000003,24.8,0.18,1.0,11.475,0.02979174613266431,0.4394971847584131,0.4692889308910774,0.02884041709685725,1.242339576450716,-1.7404689244386506,4.5458333333333325
2024-07-25 09:00:00,A2006,19.576286507238272,1.2191177319136761,0.9220720770470843,23.16094748213033,23.26806732658088,23.02085376738747,23.089002526040066,22.942319165806285,23.3,0.27243492790044,0.25,0.25,0.3125705072301329,0.25,0.45152508589395407,23.13972400723827,0.85,11.475,17.475,9.0,1.0,23.9,24.3,24.6,25.0,0.18,1.0,11.35,0.03117162091244359,0.45307024467245466,0.48424186558489823,0.06894134610281455,1.0819796408083076,-1.6351628524960202,4.525
2024-07-25 09:30:00,A2006,19.471040203942984,1.2468158481209501,0.9552947176321708,23.09306527825278,23.199451824482065,22.982413793517583,23.06081643828334,22.879703514276788,23.6,0.2748669532379156,0.25,0.25,0.3115581796621265,0.25,0.46178364745220374,23.132915203942986,0.85,11.35,17.35,9.5,1.0,24.1,24.450000000000003,24.8,25.2,0.18,1.0,11.2,0.032057814806772895,0.4695238095238096,0.5015816243305825,0.07565729367747487,0.9293397148944684,-1.5065786329025257,4.5
2024-07-25 10:00:00,A2006,19.363333939205262,1.2639748701762887,0.9833724489971528,23.057845793690475,23.15818221981675,22.996478816457117,23.03113901398881,22.852206596187933,23.9,0.2754129661477411,0.2517092096819237,0.25,0.313758749096669,0.25,0.46813884080603285,23.143333939205263,0.85,11.2,17.2,10.0,1.0,24.3,24.6,25.0,25.4,0.18,1.0,11.05,0.03283536228386571,0.48616121308858734,0.518996575372453,0.07364679969492371,0.8186814263278611,-1.4113248013952377,4.4750000000000005
2024-07-25 10:30:00,A2006,19.279594800183137,1.2786555839326001,1.0098981633847668,23.0255071922344,23.143145133171906,23.013603395469556,23.005268433273542,22.852706400610153,24.1,0.2809861609263338,0.25676591837895213,0.25,0.3197524066479667,0.25,0.4735761421972593,23.177719800183137,0.85,11.05,17.05,10.5,1.0,24.450000000000003,24.8,25.2,25.549999999999997,0.18,1.0,10.95,0.03365100466887335,0.4973564753004007,0.5310074799692741,0.08201731063341455,0.753651650301016,-1.3666764409037047,4.458333333333333
2024-07-25 11:00:00,A2006,19.22772281098057,1.2937016800116201,1.0319696588742693,23.00938326167469,23.128389295275923,23.01983384945991,22.9876313945327,22.848333984200472,24.3,0.28437374202588867,0.26006404004356914,0.25,0.3277218894017947,0.25,0.47914877037467407,23.20459781098057,0.85,10.95,16.95,11.0,1.0,24.6,25.0,25.4,25.7,0.18,1.0,10.85,0.03441990807240214,0.5086357544894131,0.5430556625618153,0.09446595903427912,0.693042100990299,-1.3305637225863933,4.441666666666666
2024-07-25 11:30:00,A2006,19.177320772763565,1.3075720209440367,1.0533309861217306,23.015883855421162,23.108573112041025,23.031667959916238,22.99892621717816,22.812141864753283,24.450000000000003,0.28947014193848475,0.26383369795225486,0.252951689056383,0.33411762338551176,0.25,0.4842859336829765,23.232945772763564,0.85,10.85,16.85,11.5,1.0,24.8,25.2,25.549999999999997,25.9,0.18,1.0,10.774999999999999,0.034998198214401914,0.5171509205751917,0.5521491187895936,0.08517373030409736,0.6508630894756725,-1.2881859385693635,4.429166666666666
2024-07-25 12:00:00,A2006,19.14093215352682,1.3178131794967927,1.0693642134997883,22.998365541172493,23.053932840797557,23.058897608318762,23.0054653444682,22.831286998219312,24.6,0.29667593950433513,0.2711911677104605,0.25980753455519967,0.33710398717143636,0.25,0.48807895536918244,23.25561965352682,0.85,10.774999999999999,16.775,12.0,1.0,25.0,25.4,25.7,26.1,0.18,1.0,10.7,0.03505097634957926,0.5257142857142858,0.560765262063865,0.06824739921191103,0.6113012014620754,-1.2403138627378514,4.416666666666667
2024-07-25 12:30:00,A2006,19.105713526608113,1.318739950714433,1.07790506721521,23.008831199629764,23.060496102570387,23.04790514196615,23.031197318983814,22.863505201576178,24.8,0.2978555190618969,0.27646049552872615,0.26862168431163536,0.33172462504709316,0.25,0.48842220396830854,23.279463526608115,0.85,10.7,16.7,12.5,1.0,25.2,25.549999999999997,25.9,25.9,0.18,1.0,10.6,0.03533530351724422,0.5372077922077924,0.5725430957250366,0.057682131766625844,0.5761553241901053,-1.2063805516817676,4.3999999999999995
2024-07-25 13:00:00,A2006,19.07345733421511,1.3237104011028387,1.0923920085101178,23.020855560080612,23.06164589375926,23.05977287394145,23.059628331000482,22.88463573646675,25.0,0.30353909673002544,0.2848762932879409,0.26997407183160255,0.33682376338580305,0.25,0.49026311151956986,23.32595733421511,0.85,10.6,16.6,13.0,1.0,25.4,25.7,26.1,25.7,0.18,1.0,10.5,0.03560567455438591,0.548788701792504,0.58439437634689,0.04054710940294015,0.5438643172488867,-1.1688058029987167,4.383333333333334
2024-07-25 13:30:00,A2006,19.042942296820765,1.3284025011778977,1.106725333793836,23.002747841075188,23.059098989823976,23.09016191246237,23.081983059266864,22.91890578119412,25.2,0.3079861326355313,0.29257729998332765,0.27466710951432355,0.33906239205685473,0.25,0.49200092636218434,23.374192296820766,0.85,10.5,16.5,13.5,1.0,25.549999999999997,25.9,25.9,25.549999999999997,0.18,1.0,10.4,0.03574077467975918,0.5604580152671755,0.5961987899469348,0.015777275092990095,0.5111365338159125,-1.1231125988558373,4.366666666666667
2024-07-25 14:00:00,A2006,19.011075203746895,1.3307347007855916,1.1191478833606825,23.035058299532853,23.055186464281547,23.096882411042436,23.102145215881297,22.96844544981402,25.4,0.3052182327929459,0.29791391086522573,0.28188789158641875,0.33877837807241407,0.25,0.49286470399466353,23.421075203746895,0.85,10.4,16.400000000000002,14.0,1.0,25.7,26.1,25.7,25.4,0.18,1.0,10.3,0.03569715199535539,0.572216748768473,0.6079139007638283,0.0012529468105633157,0.4856206229493724,-1.0947874705237641,4.35
2024-07-25 14:30:00,A2006,18.985515725850554,1.3299825472610378,1.1289889348062134,23.08682637478542,23.059656757151576,23.09404996221318,23.108107183513237,22.997494106378873,25.549999999999997,0.3104927240936778,0.30164681018713996,0.28368386719548033,0.3364522883275747,0.25,0.4925861286151991,23.474265725850554,0.85,10.3,16.3,14.5,1.0,25.9,25.9,25.549999999999997,25.2,0.18,1.0,10.225000000000001,0.035511627169594974,0.5810951008645534,0.6166067280341484,0.0,0.4684670268147987,-1.085073754848947,4.3374999999999995
2024-07-25 15:00:00,A2006,18.96795353898294,1.3267741375185123,1.1341016557357457,23.123838109748487,23.061095112609305,23.118313081962462,23.109515721195475,23.03912162217898,25.7,0.3172780675280315,0.30081556383887137,0.2820230877821867,0.3332575863339522,0.25,0.49139782871056004,23.51576603898294,0.85,10.225000000000001,16.225,15.0,1.0,26.1,25.7,25.4,25.0,0.18,1.0,10.15,0.035139431014958485,0.5900247729149464,0.6251642039299049,0.0,0.454327451424373,-1.079491655354278,4.324999999999999
2024-07-25 15:30:00,A2006,18.953233918221937,1.320290278509044,1.1363573390842525,23.11965076779626,23.081948984678178,23.145319646481692,23.159247016654817,23.08155120593644,25.9,0.31991870866129796,0.2980391160410119,0.28461568827895906,0.32786294338575933,0.25,0.48899639944779405,23.560108918221935,0.85,10.15,16.150000000000002,15.5,1.0,25.9,25.549999999999997,25.2,24.35,0.18,1.0,10.05,0.03481211763799967,0.6020116054158606,0.6368237230538603,0.0,0.43502125234286354,-1.0718449753967239,4.308333333333334
2024-07-25 16:00:00,A2006,18.932760689933772,1.314535204364517,1.1417559834408557,23.170316079021116,23.08824051619925,23.18570355883562,23.19330209536427,23.138376151066836,26.1,0.31424762367145853,0.30412258899413286,0.2876553354621378,0.3253607123737344,0.25,0.4868648905053767,23.61838568993377,0.85,10.05,16.05,16.0,1.0,25.7,25.4,25.0,23.7,0.18,1.0,9.95,0.034307921102300194,0.6140915395284329,0.6483994606307331,0.0,0.4240089720960594,-1.0724084327267924,4.291666666666666
2024-07-25 16:30:00,A2006,18.920878897679884,1.305570164655483,1.14425065118524,23.238161471702192,23.116147539230088,23.22639706428479,23.228276967655862,23.206849470125228,25.9,0.3177976180502745,0.30632639931607386,0.2924898152537136,0.31873091249999835,0.25317378353930015,0.48354450542795663,23.685253897679885,0.85,9.95,15.95,16.5,1.0,25.549999999999997,25.2,24.35,23.049999999999997,0.18,1.0,10.05,0.0339835555195044,0.6020116054158606,0.635995160935365,0.0,0.5029759471333076,-1.1389711080686726,4.308333333333334
2024-07-25 17:00:00,A2006,19.002971532131703,1.2997369526858789,1.1289027769672284,23.26044200332181,23.16446728576809,23.24634504577786,23.229960250683337,23.23771645317929,25.7,0.3176993165584856,0.302011785612375,0.29085299613015886,0.3090880430026122,0.26077978147129316,0.48138405655032546,23.6885965321317,0.85,10.05,16.05,17.0,1.0,25.4,25.0,23.7,22.4,0.18,1.0,10.15,0.033347731951209034,0.5900247729149464,0.6233725048661554,0.0,0.5680817339929182,-1.1914542388590736,4.324999999999999
2024-07-25 17:30:00,A2006,19.065909690351784,1.2881482378137603,1.1086930864333306,23.29721127710909,23.186793681149133,23.252105081920302,23.222741420219055,23.25202280800508,25.549999999999997,0.30811947169241777,0.2907092338308273,0.28473861081335705,0.3022594366876839,0.2610694335863885,0.47709193993102234,23.672784690351783,0.85,10.15,16.150000000000002,17.5,1.0,25.2,24.35,23.049999999999997,21.75,0.18,1.0,10.225000000000001,0.032683246291543275,0.5810951008645534,0.6137783471560967,0.0,0.6157957030680035,-1.2295740502241002,4.3374999999999995
2024-07-25 18:00:00,A2006,19.109770880018036,1.275810034457614,1.0905384960162223,23.270398060217225,23.19005276022259,23.251526383981346,23.227589833025256,23.243274412601306,25.4,0.30130144451308394,0.2778899389329744,0.27622230889219546,0.29039922150454567,0.258793353866432,0.47252223498430146,23.657583380018036,0.85,10.225000000000001,16.225,18.0,1.0,25.0,23.7,22.4,21.1,0.18,1.0,10.3,0.03144051297762961,0.572216748768473,0.6036572617461026,0.0,0.646652857354983,-1.2503101191010857,4.35
2024-07-25 18:30:00,A2006,19.137235997807828,1.2520720901409044,1.0628526955183601,23.2825747094173,23.21008000777113,23.258037703174043,23.228043198598513,23.25615702475326,25.2,0.28192337813124907,0.2669169942419282,0.2661604992125983,0.2742837453823015,0.25202961872169316,0.4637304037558905,23.625985997807827,0.85,10.3,16.3,18.5,1.0,24.35,23.049999999999997,21.75,20.55,0.18,1.0,10.4,0.030205137341405522,0.5604580152671755,0.590663152608581,0.0,0.7062927400076596,-1.2969558926162406,4.366666666666667
2024-07-25 19:00:00,A2006,19.18852239356914,1.2275472370515401,1.0323672263603452,23.27996554330571,23.21458149132069,23.249361004842342,23.22245879619719,23.288875336348664,25.0,0.2688129715066787,0.25408524567656615,0.2564691908130519,0.2601627431809141,0.25,0.4546471248339037,23.59852239356914,0.85,10.4,16.400000000000002,19.0,0.0,23.7,22.4,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 19:30:00,A2006,25.0,0.0,0.0,23.379867093856955,23.335425324211258,23.33263975962444,23.320448150368318,23.365875946212974,24.35,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,19.5,0.0,23.049999999999997,21.75,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 20:00:00,A2006,24.35,0.0,0.0,23.44602307463339,23.42158118462175,23.38292097044134,23.384777983601744,23.410161528633388,23.7,0.0,0.0,0.0,0.0,0.0,0.0,24.35,0.0,15.0,15.0,20.0,0.0,22.4,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 20:30:00,A2006,23.7,0.0,0.0,23.479952036274888,23.474610031313773,23.40168952677148,23.416962974339665,23.423204259844887,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.7,0.0,15.0,15.0,20.5,0.0,21.75,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 21:00:00,A2006,23.049999999999997,0.0,0.0,23.483104194642518,23.496002579904655,23.390363498066765,23.41844964049438,23.406410068151867,22.4,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,21.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 21:30:00,A2006,22.4,0.0,0.0,23.456864505883605,23.487182463808946,23.350297140653762,23.390619406672133,23.361121615085032,21.75,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,21.5,0.0,20.55,19.45,18.35,17.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 22:00:00,A2006,21.75,0.0,0.0,23.40255560311884,23.449509252937542,23.282783769324343,23.334791533371888,23.288621142406207,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.75,0.0,15.0,15.0,22.0,0.0,20.0,18.9,17.8,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 22:30:00,A2006,21.1,0.0,0.0,23.321440600978494,23.384281336555354,23.189058499704746,23.252225914370154,23.190133190997926,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,22.5,0.0,19.45,18.35,17.700000000000003,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 23:00:00,A2006,20.55,0.0,0.0,23.21922577393446,23.297238676410363,23.074800867218034,23.1486257482235,23.07132719740302,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,23.0,0.0,18.9,17.8,17.6,17.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 23:30:00,A2006,20.0,0.0,0.0,23.09686061410741,23.189362935971896,22.94093482819322,23.024937589553442,22.933117473519882,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,23.5,0.0,18.35,17.700000000000003,17.5,17.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 00:00:00,A2006,19.45,0.0,0.0,22.955251886472578,23.06159160385316,22.788342760924525,22.88206539802354,22.776377187211487,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,0.0,0.0,17.8,17.6,17.4,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 00:30:00,A2006,18.9,0.0,0.0,22.795265551581313,22.914819981679766,22.61786733668292,22.720872455112477,22.60194021378697,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,0.5,0.0,17.700000000000003,17.5,17.299999999999997,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 01:00:00,A2006,18.35,0.0,0.0,22.617728601760152,22.749903082504176,22.430313306532188,22.542183194632415,22.41060290416656,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,1.0,0.0,17.6,17.4,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 01:30:00,A2006,17.8,0.0,0.0,22.423430814680945,22.56765744379149,22.22644920773824,22.346784950873957,22.203125773479066,17.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,1.5,0.0,17.5,17.299999999999997,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 02:00:00,A2006,17.700000000000003,0.0,0.0,22.233376428020303,22.389112858820873,22.02725899339002,22.15567962808463,22.000485113672507,17.6,0.0,0.0,0.0,0.0,0.0,0.0,17.700000000000003,0.0,15.0,15.0,2.0,0.0,17.4,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 02:30:00,A2006,17.6,0.0,0.0,22.047374488759388,22.214102780173935,21.83253233868747,21.968674044820823,21.802463283557245,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.6,0.0,15.0,15.0,2.5,0.0,17.299999999999997,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 03:00:00,A2006,17.5,0.0,0.0,21.865242636765217,22.042468155066107,21.642068383446535,21.785583712803884,21.608852435797168,17.4,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,3.0,0.0,17.2,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 03:30:00,A2006,17.4,0.0,0.0,21.68680671811078,21.874057088088133,21.45567530619144,21.60623244572771,21.419454076186295,17.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,17.4,0.0,15.0,15.0,3.5,0.0,17.2,17.2,17.2,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 04:00:00,A2006,17.299999999999997,0.0,0.0,21.511900415795797,21.708724519124168,21.273169917412826,21.43045198566996,21.23407864275791,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.299999999999997,0.0,15.0,15.0,4.0,0.0,17.2,17.2,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 04:30:00,A2006,17.2,0.0,0.0,21.340364897084985,21.54633191576358,21.09437727112925,21.258081646314814,21.052545103833804,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,4.5,0.0,17.2,17.2,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 05:00:00,A2006,17.2,0.0,0.0,21.17654847671616,21.391246979554218,20.923630293928433,21.09346797223065,20.879180574161282,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.0,0.0,17.2,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 05:30:00,A2006,17.2,0.0,0.0,21.020103795263932,21.243140865474277,20.760566930701653,20.93626191348027,20.713617448324023,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.5,0.0,17.2,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 06:00:00,A2006,17.2,0.0,0.0,20.870699124477056,21.101699526527934,20.60484141882008,20.786130127373657,20.555504663149442,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.23714285714285718,1.0,14.0,0.011557691205625,0.18970278044103547,0.20126047164666047,6.074828772234728,0.0644075967662766,-6.340496840647665,4.966666666666667
2024-07-26 06:30:00,A2006,18.35890833583598,0.5224500000000001,0.291265875,20.651609739345915,20.85952026969327,20.42759368911031,20.57130662191849,20.340312135462558,17.2,0.25,0.25,0.25,0.25,0.25,0.1935,19.93390833583598,0.85,14.0,20.0,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.25,0.23714285714285718,1.0,14.0,0.015800647338346796,0.18970278044103547,0.20550342777938227,6.533717631159812,0.019184647892078764,-6.758405706831272,4.966666666666667
2024-07-26 07:00:00,A2006,18.195880820358088,0.8097975000000001,0.45146210624999994,20.483567347261324,20.681109537159674,20.240260810791714,20.364983654812853,20.16264338765481,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,19.770880820358087,0.85,14.0,20.0,7.0,0.0,19.4,21.7,23.9,24.6,0.23714285714285718,1.0,14.0,0.019902754622702398,0.18970278044103547,0.20960553506373786,6.972921950460407,0.0015598437529803352,-7.1840873292771255,4.966666666666667
2024-07-26 07:30:00,A2006,18.05585416283466,0.9678386250000001,0.5395700334374999,20.295559515796114,20.510045830138274,20.049678451523715,20.176841364814727,20.022030936806356,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,19.63085416283466,0.85,14.0,20.0,7.5,0.0,20.549999999999997,22.799999999999997,24.25,25.0,0.18,1.0,13.850000000000001,0.022817686888775446,0.20335340881715233,0.22617109570592778,7.274447054427119,0.015095678065043517,-7.51571382819809,4.941666666666667
2024-07-26 08:00:00,A2006,18.17375660024899,1.05476124375,0.6004887605824217,20.165178601365277,20.38427661720323,19.944615309581632,20.062481136918226,19.894554226077396,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,19.866881600248988,0.85,13.850000000000001,19.85,8.0,1.0,21.7,23.9,24.6,25.4,0.18,1.0,13.3,0.024640777041065418,0.25460972017673045,0.2792504972177959,7.396888438543396,0.0,-7.676138935761192,4.85
2024-07-26 08:30:00,A2006,17.83973136614791,1.1025686840625,0.6754611400737889,20.103076177273326,20.34766805882278,19.90224500736116,20.007422159208275,19.845811720247667,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,19.965981366147908,0.85,13.3,19.3,8.5,1.0,22.799999999999997,24.25,25.0,25.75,0.18,1.0,12.725000000000001,0.02571341661471327,0.3103092525353699,0.33602266915008316,7.384059519249464,0.0,-7.720082188399546,4.754166666666666
2024-07-26 09:00:00,A2006,17.553758092157764,1.128862776234375,0.7426858758769467,20.101566009359054,20.345007628050254,19.923762368291435,20.04034209502757,19.82120286077276,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,20.132820592157763,0.85,12.725000000000001,18.725,9.0,1.0,23.9,24.6,25.4,26.1,0.18,1.0,12.15,0.026325095406695483,0.3683005366726297,0.39462563207932516,7.266070746902564,0.0,-7.660696378981889,4.658333333333333
2024-07-26 09:30:00,A2006,17.312153477686177,1.1433245269289063,0.8039715157798203,20.16539462221713,20.378570887481064,19.968074244939203,20.091425824983872,19.864392926573604,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.344028477686177,0.85,12.15,18.150000000000002,9.5,1.0,24.25,25.0,25.75,26.4,0.18,1.0,11.600000000000001,0.02666818603141475,0.42604796663190814,0.4527161526633229,7.0476893123966455,0.0,-7.500405465059968,4.566666666666666
2024-07-26 10:00:00,A2006,17.11572879501596,1.1512784898108985,0.8594293926438357,20.239547989573012,20.451612917782498,20.045182968880212,20.188208612276046,19.98006888669494,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.58072879501596,0.85,11.600000000000001,17.6,10.0,1.0,24.6,25.4,26.1,26.7,0.18,1.0,11.05,0.026858918512906664,0.48616121308858734,0.513020131601494,6.752406008456555,0.0,-7.265426140058049,4.4750000000000005
2024-07-26 10:30:00,A2006,16.9522329055339,1.1556531693959942,0.9127493188535737,20.362497017941998,20.56121536701804,20.1644552310799,20.319630189387077,20.087390177659877,24.25,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.8503579055339,0.85,11.05,17.05,10.5,1.0,25.0,25.75,26.4,26.95,0.18,1.0,10.875,0.02696443887657663,0.5058080064265632,0.5327724453031398,6.417880618819684,0.0,-6.9506530641228235,4.445833333333333
2024-07-26 11:00:00,A2006,16.974273329226246,1.1580592431677967,0.9306091699393715,20.495715565295058,20.694154699282496,20.301203520103247,20.4444896043915,20.228675373288333,24.6,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.010210829226246,0.85,10.875,16.875,11.0,1.0,25.4,26.1,26.7,27.2,0.18,1.0,10.7,0.02702266230687881,0.5257142857142858,0.5527369480211646,6.070471871267367,0.0,-6.623208819288532,4.416666666666667
2024-07-26 11:30:00,A2006,17.00918515702714,1.1593825837422882,0.947650339386353,20.636748929997047,20.826632058052446,20.443159788654604,20.605155232949237,20.34736024781193,25.0,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.182935157027142,0.85,10.7,16.7,11.5,1.0,25.75,26.4,26.95,27.5,0.18,1.0,10.5,0.02705474190339202,0.548788701792504,0.5758434436958961,5.709136566423101,0.0,-6.284980010118997,4.383333333333334
2024-07-26 12:00:00,A2006,17.037635226224303,1.1601104210582585,0.9665169945441617,20.769702692604167,20.963637720523845,20.61045584532302,20.751038586850463,20.486892021852302,25.4,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.368885226224304,0.85,10.5,16.5,12.0,1.0,26.1,26.7,27.2,27.8,0.18,1.0,10.3,0.027072402848296186,0.572216748768473,0.5992891516167691,5.308476840992803,0.0,-5.907765992609573,4.35
2024-07-26 12:30:00,A2006,17.070653206213226,1.1605107315820422,0.985128547271706,20.93887116680314,21.11924263024493,20.764829670292258,20.924091751778366,20.6360110988957,25.75,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,21.559403206213226,0.85,10.3,16.3,12.5,1.0,26.4,26.95,27.5,27.35,0.18,1.0,10.125,0.027082121562969096,0.5930128116820498,0.6200949332450189,4.909588465716963,0.0,-5.529683398961982,4.320833333333334
2024-07-26 13:00:00,A2006,17.12725709615436,1.1607309023701233,1.0013117674977265,21.100541866609113,21.285287100595628,20.93852000140239,21.078682435179175,20.777791664779766,26.1,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,21.753819596154358,0.85,10.125,16.125,13.0,1.0,26.7,27.2,27.8,26.9,0.18,1.0,9.95,0.027087468427854068,0.6140915395284329,0.6411790079562869,4.5049264099152175,0.0,-5.146105417871505,4.291666666666666
2024-07-26 13:30:00,A2006,17.18327998324484,1.160851996303568,1.0174142215103084,21.269135111601372,21.43460963521866,21.0983323426035,21.23382642401297,20.954243666733063,26.4,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,21.947654983244842,0.85,9.95,15.95,13.5,1.0,26.95,27.5,27.35,26.4,0.18,1.0,9.8,0.027090409679070497,0.6323883928571428,0.6594788025362133,4.086662660052063,0.0,-4.746141462588277,4.266666666666667
2024-07-26 14:00:00,A2006,17.25188413754781,1.1609185979669623,1.0311859446441543,21.42697651490635,21.596016365144887,21.28083563565142,21.413902818440636,21.10894334575258,26.7,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.13438413754781,0.85,9.8,15.8,14.0,1.0,27.2,27.8,26.9,25.9,0.18,1.0,9.65,0.02709202751109653,0.6509009261857986,0.6779929536968952,3.6824509502155127,0.0,-4.360443903912408,4.241666666666666
2024-07-26 14:30:00,A2006,17.324949647502926,1.1609552288818294,1.0449322656954516,21.57634506699621,21.76331761633244,21.430719215438714,21.576925722425248,21.287790478376362,26.95,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,22.325574647502926,0.85,9.65,15.650000000000002,14.5,1.0,27.5,27.35,26.4,25.45,0.18,1.0,9.525,0.02709291736222913,0.6664955577492597,0.6935884751114889,3.2708236013244356,0.0,-3.9644120764359245,4.220833333333332
2024-07-26 15:00:00,A2006,17.404093588329314,1.1609753758850063,1.0563787506138664,21.74204527968148,21.919706379623218,21.60026399334903,21.740893912808794,21.455443231888605,27.2,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,22.503156088329312,0.85,9.525,15.525000000000002,15.0,1.0,27.8,26.9,25.9,25.0,0.18,1.0,9.4,0.0270934067935166,0.6822448979591837,0.7093383047527003,2.861043912035175,0.0,-3.570382216787875,4.2
2024-07-26 15:30:00,A2006,17.48566985876559,1.1609864567367534,1.0678172935836288,21.925105279805564,22.06497353658639,21.750147591805348,21.894989148998413,21.642696618733936,27.5,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,22.683169858765588,0.85,9.4,15.400000000000002,15.5,1.0,27.35,26.4,25.45,24.35,0.18,1.0,9.25,0.027093675984707015,0.7013515825491873,0.7284452585338943,2.4413863568762935,0.0,-3.169831615410188,4.175000000000001
2024-07-26 16:00:00,A2006,17.555952596852464,1.1609925512052144,1.0815371234821076,22.07569105849566,22.236685307537158,21.902575105988692,22.07428352244368,21.827992291782223,27.8,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,22.871577596852465,0.85,9.25,15.25,16.0,1.0,26.9,25.9,25.0,23.7,0.18,1.0,9.1,0.027093824041066403,0.7206884681583479,0.7477822921994143,1.9994665720975764,0.0,-2.7472488642969908,4.1499999999999995
2024-07-26 16:30:00,A2006,17.62947527494458,1.1609959031628678,1.0952545101462703,22.23826282980199,22.40848067653202,22.09258508976769,22.26766015058199,21.99407810912116,27.35,0.25,0.25,0.25,0.25,0.25,0.429998482652914,23.06322527494458,0.85,9.1,15.100000000000001,16.5,1.0,26.4,25.45,24.35,23.049999999999997,0.18,1.0,9.325,0.027093905472428487,0.6917697228144991,0.7188636282869276,1.6814968249039453,0.0,-2.400360453190873,4.1875
2024-07-26 17:00:00,A2006,17.870612464351993,1.1609977467395773,1.074684820505407,22.36871120686121,22.516987621402432,22.217074479853895,22.397438095348853,22.13679494672572,26.9,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,23.127174964351994,0.85,9.325,15.325,17.0,1.0,25.9,25.0,23.7,22.4,0.18,1.0,9.55,0.027093950259787856,0.6633643279797127,0.6904582782395006,1.4054111196893846,0.0025271813635322033,-2.0983965792924173,4.225
2024-07-26 17:30:00,A2006,18.071094041431504,1.1609987607067676,1.0541143122992005,22.46789877211252,22.65092750846513,22.332553986752675,22.489239721583367,22.24855777170754,26.4,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,23.150469041431503,0.85,9.55,15.55,17.5,1.0,25.45,24.35,23.049999999999997,21.75,0.18,1.0,9.8,0.027093974892868855,0.6323883928571428,0.6594823677500117,1.194630622393225,0.036052878827524976,-1.8901658689707617,4.266666666666667
2024-07-26 18:00:00,A2006,18.26852515274188,1.1609993183887222,1.0312576445587824,22.56248244920525,22.72775230097979,22.41020540505797,22.5819279234235,22.328370676547042,25.9,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,23.15102515274188,0.85,9.8,15.8,18.0,1.0,25.0,23.7,22.4,21.1,0.18,1.0,10.05,0.02709398844107349,0.6020116054158606,0.6291055938569341,1.0507720856679317,0.09880619693118042,-1.7786838764560462,4.308333333333334
2024-07-26 18:30:00,A2006,18.444536155855022,1.160999625113797,1.0084007368879022,22.62027903360861,22.769049385173744,22.496130967961385,22.600343156550576,22.41265328536982,25.45,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,23.13016115585502,0.85,10.05,16.05,18.5,1.0,24.35,23.049999999999997,21.75,20.75,0.18,1.0,10.275,0.027093995892589103,0.5751705245856733,0.6022645204782624,0.9245813239360299,0.17281864658698765,-1.69966449100128,4.345833333333333
2024-07-26 19:00:00,A2006,18.58790925590092,1.1609997938125884,0.9878294183167294,22.67999618748735,22.805048412101957,22.532100521344045,22.63857591934723,22.495116311847358,25.0,0.25,0.25,0.25,0.25,0.25,0.429999923634292,23.09634675590092,0.85,10.275,16.275000000000002,19.0,0.0,23.7,22.4,21.1,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 19:30:00,A2006,25.0,0.0,0.0,22.80689635905042,22.944321233557368,22.647655997883565,22.762840002976603,22.607836077814227,24.35,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,19.5,0.0,23.049999999999997,21.75,20.75,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 20:00:00,A2006,24.35,0.0,0.0,22.89883602289315,23.048076778047285,22.728761477978804,22.852262202842656,22.686233454312585,23.7,0.0,0.0,0.0,0.0,0.0,0.0,24.35,0.0,15.0,15.0,20.0,0.0,22.4,21.1,20.4,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 20:30:00,A2006,23.7,0.0,0.0,22.957388401862957,23.117913323035157,22.776967211469756,22.908410403714736,22.731852948868518,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.7,0.0,15.0,15.0,20.5,0.0,21.75,20.75,20.0,19.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 21:00:00,A2006,23.049999999999997,0.0,0.0,22.984055923779124,23.155357223498577,22.793753686953618,22.932781935547574,22.746169566169435,22.4,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,21.0,0.0,21.1,20.4,19.6,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 21:30:00,A2006,22.4,0.0,0.0,22.980273407209065,23.161866148441142,22.780534771040706,22.926806748447934,22.73059193569181,21.75,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,21.5,0.0,20.75,20.0,19.25,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 22:00:00,A2006,21.75,0.0,0.0,22.947411103884658,23.13883217176129,22.738660706343875,22.891850444767776,22.686465298585677,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.75,0.0,15.0,15.0,22.0,0.0,20.4,19.6,18.9,18.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 22:30:00,A2006,21.1,0.0,0.0,22.886777604209847,23.087584724032034,22.669420974558403,22.829217174753225,22.615074360149322,20.75,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,22.5,0.0,20.0,19.25,18.6,18.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 23:00:00,A2006,20.75,0.0,0.0,22.813122612020404,23.022893411450593,22.587547030703274,22.75365240188933,22.531146013942603,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.75,0.0,15.0,15.0,23.0,0.0,19.6,18.9,18.3,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 23:30:00,A2006,20.4,0.0,0.0,22.727032094479487,22.945363207935316,22.493607414321627,22.66573804380431,22.435244443315185,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,23.5,0.0,19.25,18.6,18.05,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 00:00:00,A2006,20.0,0.0,0.0,22.62681565022791,22.853321863578227,22.385895080677155,22.563779831833116,22.325658443366002,19.6,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,0.0,0.0,18.9,18.3,17.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 00:30:00,A2006,19.6,0.0,0.0,22.513108945967655,22.747422379717207,22.265029802046683,22.448409739400628,22.203003813414533,19.25,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,0.5,0.0,18.6,18.05,17.5,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 01:00:00,A2006,19.25,0.0,0.0,22.388769043399112,22.630538372629932,22.133853460954583,22.3224813011276,22.07011864181088,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.25,0.0,15.0,15.0,1.0,0.0,18.3,17.8,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 01:30:00,A2006,18.9,0.0,0.0,22.254274436446153,22.503164145861586,21.992830055211627,22.186469642576856,21.92746330292939,18.6,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,1.5,0.0,18.05,17.5,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 02:00:00,A2006,18.6,0.0,0.0,22.112332086806077,22.368021759297815,21.844652702727103,22.043078508660898,21.777727454297565,18.3,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,2.0,0.0,17.8,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 02:30:00,A2006,18.3,0.0,0.0,21.963277142899805,22.225460780129414,21.689643331104385,21.892639975771157,21.621229718854174,18.05,0.0,0.0,0.0,0.0,0.0,0.0,18.3,0.0,15.0,15.0,2.5,0.0,17.5,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 03:00:00,A2006,18.05,0.0,0.0,21.809679671469315,22.07806504502359,21.530359381204686,21.737721176861456,21.460524381505735,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.05,0.0,15.0,15.0,3.0,0.0,17.2,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 03:30:00,A2006,17.8,0.0,0.0,21.651744086253196,21.92605211799753,21.366993209050477,21.57852372390269,21.295800784337978,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,3.5,0.0,17.2,17.2,17.2,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 04:00:00,A2006,17.5,0.0,0.0,21.4874156023718,21.76737977268764,21.197478514643205,21.41299015632707,21.12498974904277,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,4.0,0.0,17.2,17.2,17.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 04:30:00,A2006,17.2,0.0,0.0,21.31698190026507,21.602347682916697,21.02209198148426,21.24140559929235,20.948365210335844,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,4.5,0.0,17.2,17.2,17.5,18.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 05:00:00,A2006,17.2,0.0,0.0,21.15421771475314,21.444742037185446,20.854597842317467,21.077542347324194,20.77968877587073,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.0,0.0,17.2,17.2,17.8,18.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 05:30:00,A2006,17.2,0.0,0.0,20.99877791758925,21.2942286455121,20.69464093941318,20.921052941694604,20.61860278095655,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.5,0.0,17.2,17.5,18.05,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 06:00:00,A2006,17.2,0.0,0.0,20.850332911297734,21.150488356464056,20.541882097139588,20.771605559318346,20.464765655813505,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,6.0,0.0,17.2,17.8,18.3,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 06:30:00,A2006,17.2,0.0,0.0,20.708567930289338,21.013216380423174,20.395997402768305,20.62888330914902,20.317851201301895,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,6.5,0.0,17.5,18.05,18.6,19.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 07:00:00,A2006,17.2,0.0,0.0,20.573182373426317,20.88212164330413,20.25667751964373,20.492583560237314,20.17754789724331,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,7.0,0.0,17.8,18.3,18.9,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 07:30:00,A2006,17.2,0.0,0.0,20.44388916662213,20.756926169355445,20.123627031259762,20.362417300026635,20.043558241867363,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,7.5,0.0,18.05,18.6,19.75,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 08:00:00,A2006,17.5,0.0,0.0,20.333914154124134,20.65086449173445,20.010063814853073,20.251608521525437,19.92909812098333,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,8.0,0.0,18.3,18.9,20.6,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 08:30:00,A2006,17.8,0.0,0.0,20.24238801718855,20.5630755896064,19.915110943184686,20.159286138056792,19.83328870553908,18.05,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,8.5,0.0,18.6,19.75,21.4,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 09:00:00,A2006,18.05,0.0,0.0,20.166230556415066,20.49048718807411,19.835680950741377,20.082368261844238,19.753040713789822,18.3,0.0,0.0,0.0,0.0,0.0,0.0,18.05,0.0,15.0,15.0,9.0,0.0,18.9,20.6,22.2,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 09:30:00,A2006,18.3,0.0,0.0,20.10475018137639,20.432415264610775,19.771075307958014,20.020161690061247,19.68765388166928,18.6,0.0,0.0,0.0,0.0,0.0,0.0,18.3,0.0,15.0,15.0,9.5,0.0,19.75,21.4,23.049999999999997,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 10:00:00,A2006,18.6,0.0,0.0,20.05953642321445,20.39045657770329,19.722876919099903,19.97425441400849,19.638709456994164,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,10.0,0.0,20.6,22.2,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 10:30:00,A2006,18.9,0.0,0.0,20.0298572841698,20.36388603170664,19.69034745774041,19.94391296537811,19.605467531429426,19.75,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,10.5,0.0,21.4,23.049999999999997,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 11:00:00,A2006,19.75,0.0,0.0,20.03976370638216,20.37676116027984,19.69753182214209,19.953186881936094,19.611971492515103,20.6,0.0,0.0,0.0,0.0,0.0,0.0,19.75,0.0,15.0,15.0,11.0,0.0,22.2,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 11:30:00,A2006,20.6,0.0,0.0,20.087474339594962,20.427306908067248,19.742642890145696,20.00029347224897,19.656432775351924,21.4,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,11.5,0.0,23.049999999999997,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 12:00:00,A2006,21.4,0.0,0.0,20.16903799431319,20.51157809720422,19.82172396008914,20.081280265997766,19.73489330046109,22.2,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,12.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 12:30:00,A2006,22.2,0.0,0.0,20.282931284569095,20.628057082830033,19.93324638188513,20.194622654027867,19.84582310194034,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,12.5,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 13:00:00,A2006,23.049999999999997,0.0,0.0,20.429949376763485,20.77754451410268,20.0780002947003,20.341114634596615,19.990011062353023,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,13.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 13:30:00,A2006,23.9,0.0,0.0,20.608601654809128,20.95855501096806,20.254490281438784,20.519264476039766,20.165960564547138,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,13.5,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 14:00:00,A2006,23.9,0.0,0.0,20.779214580342718,21.131420035474495,20.42303821877404,20.689397574617978,20.333992339142515,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,14.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 14:30:00,A2006,23.9,0.0,0.0,20.942149924227294,21.296506133878143,20.584001498929208,20.85187468376017,20.494462683881103,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,14.5,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
