timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-27 15:00:00,A2006,23.9,0.0,0.0,21.097753177637067,21.454163357853627,20.737721431477393,21.00704032299096,20.647711863106455,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,15.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 15:30:00,A2006,23.9,0.0,0.0,21.2463542846434,21.604726006750212,20.88452396706091,21.155223508456366,20.794064829266663,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,15.5,0.0,23.9,23.9,23.9,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 16:00:00,A2006,23.9,0.0,0.0,21.388268341834447,21.748513336446454,21.02472038854317,21.29673845057583,20.933831911949664,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,16.0,0.0,23.9,23.9,23.9,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 16:30:00,A2006,23.9,0.0,0.0,21.523796266451896,21.88583023630636,21.15860797105873,21.431885220299918,21.06730947591193,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,16.5,0.0,23.9,23.9,23.049999999999997,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 17:00:00,A2006,23.9,0.0,0.0,21.65322543446156,22.016967875672574,21.286470612361086,21.560950385386423,21.194780549495892,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,17.0,0.0,23.9,23.9,22.2,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 17:30:00,A2006,23.9,0.0,0.0,21.77683028991079,22.142204321267307,21.408579434804835,21.684207618044034,21.31651542476858,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,17.5,0.0,23.9,23.049999999999997,21.4,19.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 18:00:00,A2006,23.9,0.0,0.0,21.894872926864807,22.261805126810277,21.525193360238617,21.80191827523205,21.432772230653992,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,18.0,0.0,23.9,22.2,20.6,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 18:30:00,A2006,23.9,0.0,0.0,22.00760364515589,22.376023896103813,21.63655965902788,21.91433195284661,21.543797480274563,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,18.5,0.0,23.049999999999997,21.4,19.75,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 19:00:00,A2006,23.9,0.0,0.0,22.115261481123873,22.48510282077914,21.742914474371627,22.021687014968514,21.64982659366221,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.0,0.0,22.2,20.6,18.9,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 19:30:00,A2006,23.9,0.0,0.0,22.2180747144733,22.58927319384408,21.844483323024903,22.12421109929493,21.75108439694741,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.5,0.0,21.4,19.75,18.7,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 20:00:00,A2006,23.049999999999997,0.0,0.0,22.278011352322,22.650505900121097,21.90323157348878,22.183871599826656,21.809535599084775,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,20.0,0.0,20.6,18.9,18.5,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 20:30:00,A2006,22.2,0.0,0.0,22.29700084146751,22.67073313461565,21.921086152681788,22.202597377834458,21.82710649712596,21.4,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,20.5,0.0,19.75,18.7,18.35,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 21:00:00,A2006,21.4,0.0,0.0,22.279135803601473,22.654050143557946,21.902137275811107,22.184480495831906,21.80788670475529,20.6,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,21.0,0.0,18.9,18.5,18.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 21:30:00,A2006,20.6,0.0,0.0,22.226074692439408,22.602117887097837,21.84804109839961,22.13117887351947,21.7535318030413,19.75,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,21.5,0.0,18.7,18.35,18.0,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 22:00:00,A2006,19.75,0.0,0.0,22.137151331279636,22.514272582178435,21.758129248971628,22.042025824211095,21.663372871904443,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.75,0.0,15.0,15.0,22.0,0.0,18.5,18.2,17.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 22:30:00,A2006,18.9,0.0,0.0,22.013979521372054,22.392130315980406,21.634013432767905,21.918634662121594,21.539021092668744,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,22.5,0.0,18.35,18.0,17.5,16.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 23:00:00,A2006,18.7,0.0,0.0,21.88735044291031,22.266484451761286,21.50648282829335,21.79179610232612,21.41126514349865,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,23.0,0.0,18.2,17.8,17.2,16.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 23:30:00,A2006,18.5,0.0,0.0,21.757419672979346,22.13749265143203,21.37569110102015,21.661665277721447,21.28025821204121,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,23.5,0.0,18.0,17.5,16.95,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 00:00:00,A2006,18.35,0.0,0.0,21.626585787695277,22.00755548211759,21.24403500147424,21.530640340223982,21.148396592499356,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,0.0,0.0,17.8,17.2,16.7,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 00:30:00,A2006,18.2,0.0,0.0,21.49488942724899,21.876715485422295,21.1115534264079,21.398761524913905,21.015718745836885,18.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,0.5,0.0,17.5,16.95,16.4,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 01:00:00,A2006,18.0,0.0,0.0,21.360119403022786,21.742763288578292,20.976033522219545,21.26381725629278,20.880011402274224,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,1.0,0.0,17.2,16.7,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 01:30:00,A2006,17.8,0.0,0.0,21.22241402988676,21.605838940592268,20.837612013719667,21.125945479759604,20.741410889171885,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,1.5,0.0,16.95,16.4,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 02:00:00,A2006,17.5,0.0,0.0,21.077405398541856,21.461576188265614,20.69191947310228,20.980777933170423,20.59554739915915,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,2.0,0.0,16.7,16.1,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 02:30:00,A2006,17.2,0.0,0.0,20.92542215560747,21.31030525979366,20.539283096812678,20.828642926177753,20.442747766196987,16.95,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,2.5,0.0,16.4,16.1,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 03:00:00,A2006,16.95,0.0,0.0,20.769028158605135,21.154591523102948,20.382265357456106,20.672103994499754,20.285574116718124,16.7,0.0,0.0,0.0,0.0,0.0,0.0,16.95,0.0,15.0,15.0,3.0,0.0,16.1,16.1,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 03:30:00,A2006,16.7,0.0,0.0,20.608421891467902,20.994634904563316,20.22106341637058,20.511359314747263,20.12422328146581,16.4,0.0,0.0,0.0,0.0,0.0,0.0,16.7,0.0,15.0,15.0,3.5,0.0,16.1,16.1,16.1,17.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 04:00:00,A2006,16.4,0.0,0.0,20.441542906351845,20.828376333857967,20.053615562633905,20.344348145583638,19.95663323379985,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,4.0,0.0,16.1,16.1,16.1,18.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 04:30:00,A2006,16.1,0.0,0.0,20.26867347556601,20.65609939883436,19.88020286231538,20.171352479032375,19.783084738278855,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.1,16.1,17.1,19.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 05:00:00,A2006,16.1,0.0,0.0,20.103583169165542,20.491574925886813,19.714593733511187,20.00614161747592,19.617345925056306,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,5.0,0.0,16.1,16.1,18.1,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 05:30:00,A2006,16.1,0.0,0.0,19.945921926553094,20.334454054221904,19.55643701550318,19.848365244689504,19.459065358428774,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,5.5,0.0,16.1,17.1,19.15,21.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 06:00:00,A2006,16.1,0.0,0.0,19.795355439858206,20.184403621781918,19.40539734980554,19.697688808678475,19.30790741729948,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,6.0,0.0,16.1,18.1,20.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 06:30:00,A2006,16.1,0.0,0.0,19.651564445064587,20.04110545880173,19.26115446906429,19.553792812287945,19.163551583521002,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,6.5,0.0,17.1,19.15,21.2,22.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 07:00:00,A2006,16.1,0.0,0.0,19.51424404503668,19.904255713155653,19.123402517956396,19.41637213573499,19.025691762262557,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,7.0,0.0,18.1,20.2,22.2,23.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 07:30:00,A2006,16.1,0.0,0.0,19.38310306301003,19.77356420606365,18.99184940464836,19.285135389626912,18.894035632960744,17.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,7.5,0.0,19.15,21.2,22.65,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 08:00:00,A2006,17.1,0.0,0.0,19.30286342517458,19.693753816790785,18.911216181439183,19.204804297093702,18.81330402947751,18.1,0.0,0.0,0.0,0.0,0.0,0.0,17.1,0.0,15.0,15.0,8.0,0.0,20.2,22.2,23.1,24.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 08:30:00,A2006,18.1,0.0,0.0,19.271234571041724,19.6625348950352,18.87921145327442,19.173088103724485,18.781205348151023,19.15,0.0,0.0,0.0,0.0,0.0,0.0,18.1,0.0,15.0,15.0,8.5,0.0,21.2,22.65,23.6,24.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 09:00:00,A2006,19.15,0.0,0.0,19.288279015344845,19.679970824758616,18.89589693787707,19.19004913905688,18.797801107484226,20.2,0.0,0.0,0.0,0.0,0.0,0.0,19.15,0.0,15.0,15.0,9.0,0.0,22.2,23.1,24.1,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 09:30:00,A2006,20.2,0.0,0.0,19.351806459654327,19.743872137644477,18.959081575672602,19.253496927799322,18.860900057647434,21.2,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,9.5,0.0,22.65,23.6,24.55,25.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 10:00:00,A2006,21.2,0.0,0.0,19.457475168969882,19.849897891450475,19.064422904767333,19.359089566048354,18.9661595550533,22.2,0.0,0.0,0.0,0.0,0.0,0.0,21.2,0.0,15.0,15.0,10.0,0.0,23.1,24.1,25.0,25.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 10:30:00,A2006,22.2,0.0,0.0,19.60338878636624,19.996152486335202,19.210023874052805,19.50493053557618,19.1116823750759,22.65,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,10.5,0.0,23.6,24.55,25.45,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 11:00:00,A2006,22.65,0.0,0.0,19.762986290979757,20.156075624450118,19.36932279972043,19.66445866147525,19.270906668197487,23.1,0.0,0.0,0.0,0.0,0.0,0.0,22.65,0.0,15.0,15.0,11.0,0.0,24.1,25.0,25.9,26.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 11:30:00,A2006,23.1,0.0,0.0,19.935651907885667,20.329052221349862,19.54170327373301,19.837058021708867,19.4432158681286,23.6,0.0,0.0,0.0,0.0,0.0,0.0,23.1,0.0,15.0,15.0,11.5,0.0,24.55,25.45,26.4,27.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 12:00:00,A2006,23.6,0.0,0.0,20.123047572030814,20.51674487138912,19.728826626415024,20.024390410731968,19.630271154062815,24.1,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,12.0,0.0,25.0,25.9,26.9,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 12:30:00,A2006,24.1,0.0,0.0,20.324510431289426,20.718491352176606,19.930029428226348,20.225792842249028,19.831408952129987,24.55,0.0,0.0,0.0,0.0,0.0,0.0,24.1,0.0,15.0,15.0,12.5,0.0,25.45,26.4,27.35,27.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 13:00:00,A2006,24.55,0.0,0.0,20.537157461881403,20.93140924132866,20.142428103956163,20.43838216434782,20.043745549284136,25.0,0.0,0.0,0.0,0.0,0.0,0.0,24.55,0.0,15.0,15.0,13.0,0.0,25.9,26.9,27.8,27.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 13:30:00,A2006,25.0,0.0,0.0,20.76048537609674,21.15499582546887,20.365518839278135,20.66165496695217,20.26677699956635,25.45,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,13.5,0.0,26.4,27.35,27.700000000000003,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 14:00:00,A2006,25.45,0.0,0.0,20.994013534172385,21.38877101332277,20.59882049151062,20.89513049343932,20.500022034585864,25.9,0.0,0.0,0.0,0.0,0.0,0.0,25.45,0.0,15.0,15.0,14.0,0.0,26.9,27.8,27.6,27.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 14:30:00,A2006,25.9,0.0,0.0,21.23728292513463,21.632276317723246,20.84187356939264,21.138349621234553,20.7430210430295,26.4,0.0,0.0,0.0,0.0,0.0,0.0,25.9,0.0,15.0,15.0,14.5,0.0,27.35,27.700000000000003,27.5,27.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 15:00:00,A2006,26.4,0.0,0.0,21.49210519350357,21.8873238834257,21.09648925876997,21.393123888279,20.99758509609317,26.9,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,15.0,0.0,27.8,27.6,27.4,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 15:30:00,A2006,26.9,0.0,0.0,21.757960459795907,22.153394308671544,21.36214724212532,21.658933313306445,21.26319376676898,27.35,0.0,0.0,0.0,0.0,0.0,0.0,26.9,0.0,15.0,15.0,15.5,0.0,27.700000000000003,27.5,27.299999999999997,26.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 16:00:00,A2006,27.35,0.0,0.0,22.03210223910509,22.427741564781325,21.636100616229683,21.933031314207653,21.537100047264374,27.8,0.0,0.0,0.0,0.0,0.0,0.0,27.35,0.0,15.0,15.0,16.0,0.0,27.6,27.4,27.2,25.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 16:30:00,A2006,27.8,0.0,0.0,22.31415763834536,22.709993194366167,21.917976088499348,22.215044905068307,21.818930545137476,27.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,16.5,0.0,27.5,27.299999999999997,26.45,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 17:00:00,A2006,27.700000000000003,0.0,0.0,22.57902054461982,22.97504350061969,22.18266716451688,22.479867884340234,22.08357867060629,27.6,0.0,0.0,0.0,0.0,0.0,0.0,27.700000000000003,0.0,15.0,15.0,17.0,0.0,27.4,27.2,25.7,24.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 17:30:00,A2006,27.6,0.0,0.0,22.82746462011193,23.223666543091806,22.43094714211362,22.72827382954492,22.331817630429008,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.6,0.0,15.0,15.0,17.5,0.0,27.299999999999997,26.45,25.0,23.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 18:00:00,A2006,27.5,0.0,0.0,23.060228712206893,23.456601548652674,22.663554520718506,22.9610015072154,22.564385837059703,27.4,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,18.0,0.0,27.2,25.7,24.3,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 18:30:00,A2006,27.4,0.0,0.0,23.278018420157583,23.674554478963305,22.881194567286173,23.178756439390707,22.781988474392016,27.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,27.4,0.0,15.0,15.0,18.5,0.0,26.45,25.0,23.55,22.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 19:00:00,A2006,27.299999999999997,0.0,0.0,23.48150759125049,23.878199527409958,23.084540811758295,23.382212399618126,22.985298993044374,27.2,0.0,0.0,0.0,0.0,0.0,0.0,27.299999999999997,0.0,15.0,15.0,19.0,0.0,25.7,24.3,22.8,21.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 19:30:00,A2006,27.2,0.0,0.0,23.67133974964422,24.06818054867651,23.27423647522917,23.57201284163531,23.17496053835738,26.45,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.0,23.55,22.35,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 20:00:00,A2006,26.45,0.0,0.0,23.818879460910228,24.215862423986067,23.421645833843858,23.71952226376172,23.322337314131296,25.7,0.0,0.0,0.0,0.0,0.0,0.0,26.45,0.0,15.0,15.0,20.0,0.0,24.3,22.8,21.9,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 20:30:00,A2006,25.7,0.0,0.0,23.926029885169267,24.323148614906692,23.528671771320884,23.826643761892445,23.429332134995388,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,20.5,0.0,23.55,22.35,21.4,20.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 21:00:00,A2006,25.0,0.0,0.0,23.99685854033665,24.394106927235892,23.599381541611443,23.897444792607285,23.500012188920596,24.3,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.0,0.0,22.8,21.9,20.9,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 21:30:00,A2006,24.3,0.0,0.0,24.0329999060215,24.430372115510277,23.63540937223893,23.93355977693996,23.53601164041917,23.55,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,21.5,0.0,22.35,21.4,20.45,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 22:00:00,A2006,23.55,0.0,0.0,24.033764910250532,24.431255370312314,23.636065950488177,23.93429958697766,23.536641116600308,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.55,0.0,15.0,15.0,22.0,0.0,21.9,20.9,20.0,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 22:30:00,A2006,22.8,0.0,0.0,24.000745489289258,24.39834887864826,23.60294298271621,23.901256105563665,23.503492266353295,22.35,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,21.4,20.45,19.8,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 23:00:00,A2006,22.35,0.0,0.0,23.948961942271243,24.34667317910909,23.551060548493982,23.8494495808133,23.451585114367397,21.9,0.0,0.0,0.0,0.0,0.0,0.0,22.35,0.0,15.0,15.0,23.0,0.0,20.9,20.0,19.6,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 23:30:00,A2006,21.9,0.0,0.0,23.879258654869037,24.27707288604918,23.481262823811754,23.7797243496767,23.381763784220865,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.9,0.0,15.0,15.0,23.5,0.0,20.45,19.8,19.450000000000003,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 00:00:00,A2006,21.4,0.0,0.0,23.79019201539993,24.188104606176967,23.392105996740224,23.69063675394125,23.292584413930925,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,0.0,0.0,20.0,19.6,19.3,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 00:30:00,A2006,20.9,0.0,0.0,23.682633374706935,24.080639898899005,23.284461226886915,23.583058100013893,23.184918115304033,20.45,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,0.5,0.0,19.8,19.450000000000003,19.1,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 01:00:00,A2006,20.45,0.0,0.0,23.559664872845122,23.95776110344855,23.161410471677005,23.460070485513267,23.06184680011535,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.45,0.0,15.0,15.0,1.0,0.0,19.6,19.3,18.9,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 01:30:00,A2006,20.0,0.0,0.0,23.421979953567092,23.820161853793365,23.02364700045154,23.32236731366517,22.92406369411016,19.8,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,1.5,0.0,19.450000000000003,19.1,18.7,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 02:00:00,A2006,19.8,0.0,0.0,23.281490855656575,23.679754570372666,22.88308288543122,23.181860784550235,22.783480827875202,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.8,0.0,15.0,15.0,2.0,0.0,19.3,18.9,18.5,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 02:30:00,A2006,19.6,0.0,0.0,23.13832376715203,23.536665614705896,22.739844155586816,23.038677049245475,22.640224190620817,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,2.5,0.0,19.1,18.7,18.35,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 03:00:00,A2006,19.450000000000003,0.0,0.0,22.994849197630188,23.39326566204413,22.59630116858541,22.895186582029428,22.49666410204288,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,3.0,0.0,18.9,18.5,18.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 03:30:00,A2006,19.3,0.0,0.0,22.85108098373683,23.249568707252145,22.452467615999065,22.751403185838104,22.352814217450952,19.1,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,3.5,0.0,18.7,18.35,18.0,19.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 04:00:00,A2006,19.1,0.0,0.0,22.70478233946867,23.1033381154258,22.30610657327911,22.60509004247539,22.20643757766566,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,4.0,0.0,18.5,18.2,17.8,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 04:30:00,A2006,18.9,0.0,0.0,22.55606713419258,22.95468790023164,22.15733177748155,22.456360990563997,22.057647886670704,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,18.35,18.0,19.0,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 05:00:00,A2006,18.7,0.0,0.0,22.405044113153917,22.803726944721216,22.00625184749488,22.305324745988617,21.906553731770522,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,5.0,0.0,18.2,17.8,20.2,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 05:30:00,A2006,18.5,0.0,0.0,22.25181712806199,22.65055923220876,21.85297051435761,22.152085132419128,21.753258813840848,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,18.0,19.0,21.4,23.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 06:00:00,A2006,18.35,0.0,0.0,22.0987353572992,22.497534066759364,21.699836841211518,21.99899130146027,21.60011216721801,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,6.0,0.0,17.8,20.2,22.6,25.0,0.18,1.0,13.9,0.011557691205625,0.1987878787878788,0.2103455699935038,3.0728337961524925,1.3531184340980396,-4.636297800244035,4.949999999999999
2024-07-29 06:30:00,A2006,19.645064396367534,0.5224500000000001,0.29538016874999995,21.868859182091985,22.268658768948455,21.51305460701031,21.78737207897812,21.416387770666145,18.0,0.25,0.25,0.25,0.25,0.25,0.1935,21.298814396367533,0.85,13.9,19.900000000000002,6.5,0.0,19.0,21.4,23.8,25.45,0.18,1.0,14.0,0.015800647338346796,0.18970278044103547,0.20550342777938227,3.5844625794516496,1.150812157152401,-4.940778164383433,4.966666666666667
2024-07-29 07:00:00,A2006,19.517110514861987,0.8097975000000001,0.45146210624999994,21.640523654579134,22.007258628342356,21.35143435015071,21.582857614841323,21.249000593183176,17.8,0.25,0.25,0.25,0.25,0.25,0.299925,21.092110514861986,0.85,14.0,20.0,7.0,0.0,20.2,22.6,25.0,25.9,0.19428571428571423,1.0,14.0,0.019902754622702398,0.18970278044103547,0.20960553506373786,4.075155473933988,0.7931615641578936,-5.077922573155619,4.966666666666667
2024-07-29 07:30:00,A2006,19.2594932029653,0.9678386250000001,0.5395700334374999,21.434841817985355,21.763225587310373,21.175660645675634,21.420058042987975,21.055902958172688,19.0,0.25,0.25,0.25,0.25,0.25,0.35845875,20.834493202965298,0.85,14.0,20.0,7.5,0.0,21.4,23.8,25.45,26.4,0.18,1.0,13.5,0.022817686888775446,0.23574841540711847,0.25856610229589394,4.446596411775728,0.4749216098345869,-5.180084123906208,4.883333333333334
2024-07-29 08:00:00,A2006,18.974599004549653,1.05476124375,0.6295606173632813,21.285405943744664,21.58927025580653,21.04674068658744,21.272345237383693,20.91304505292622,20.2,0.25,0.25,0.25,0.25,0.25,0.3906523125,20.943349004549653,0.85,13.5,19.5,8.0,1.0,22.6,25.0,25.9,26.9,0.18,1.0,12.9,0.024640777041065418,0.2931209556993529,0.31776173274041836,4.625323564798222,0.17776679613312232,-5.120852093671763,4.783333333333333
2024-07-29 08:30:00,A2006,18.59626637693756,1.1025686840625,0.7101920536217579,21.21184614064917,21.516543490523805,20.970925088414866,21.192742618076583,20.857295532739133,21.4,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.03751637693756,0.85,12.9,18.900000000000002,8.5,1.0,23.8,25.45,26.4,27.35,0.18,1.0,12.3,0.02571341661471327,0.35294356888662937,0.37865698550134264,4.6552040632701654,0.039520938029073686,-5.073381986800581,4.683333333333334
2024-07-29 09:00:00,A2006,18.281143870746185,1.128862776234375,0.7804675019190411,21.206972682090964,21.4811422979343,20.968282108045457,21.179906277726083,20.853288507662864,22.6,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.194893870746185,0.85,12.3,18.3,9.0,1.0,25.0,25.9,26.9,27.8,0.18,1.0,11.7,0.026325095406695483,0.41537662337662346,0.44170171878331893,4.598527221578383,0.00011015832265522864,-5.040339098684357,4.583333333333334
2024-07-29 09:30:00,A2006,18.014843067247387,1.1433245269289063,0.8444880787028635,21.226404287724773,21.489256731218102,20.982710408357182,21.221935756087056,20.88263837345612,23.8,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.401093067247388,0.85,11.7,17.7,9.5,1.0,25.45,26.4,27.35,28.0,0.18,1.0,11.1,0.02666818603141475,0.48059479553903356,0.5072629815704484,4.433420524873856,0.0,-4.940683506444305,4.483333333333333
2024-07-29 10:00:00,A2006,17.776933071322286,1.1512784898108985,0.90476098318014,21.2896233766127,21.56149736682862,21.054983256882366,21.27535334516125,20.951701604767354,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.635683071322287,0.85,11.1,17.1,10.0,1.0,25.9,26.9,27.8,28.2,0.18,1.0,10.5,0.026858918512906664,0.548788701792504,0.5756476203054107,4.159473093100754,0.0,-4.735120713406165,4.383333333333334
2024-07-29 10:30:00,A2006,17.574588067841372,1.1556531693959942,0.9628035467530378,21.38622274399446,21.647131857623705,21.179771949737315,21.39523163617188,21.072695626271134,25.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.905838067841373,0.85,10.5,16.5,10.5,1.0,26.4,27.35,28.0,28.35,0.18,1.0,10.275,0.02696443887657663,0.5751705245856733,0.6021349634622499,3.8391426973322034,0.0,-4.441277660794453,4.345833333333333
2024-07-29 11:00:00,A2006,17.568255325462953,1.1580592431677967,0.9853274691790499,21.49798427050875,21.773497985808664,21.318972978656774,21.522648118895436,21.20861125146597,25.9,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.076692825462953,0.85,10.275,16.275000000000002,11.0,1.0,26.9,27.8,28.2,28.5,0.18,1.0,10.05,0.02702266230687881,0.6020116054158606,0.6290342677227394,3.483244427595732,0.0,-4.112278695318471,4.308333333333334
2024-07-29 11:30:00,A2006,17.57713619527504,1.1593825837422882,1.006996235391661,21.637060777067028,21.910130981271532,21.468182628793787,21.66637417130901,21.35176258636718,26.4,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.262761195275036,0.85,10.05,16.05,11.5,1.0,27.35,28.0,28.35,28.7,0.18,1.0,9.8,0.02705474190339202,0.6323883928571428,0.6594431347605347,3.125722915115892,0.0,-3.785166049876427,4.266666666666667
2024-07-29 12:00:00,A2006,17.5869958277486,1.1601104210582585,1.030468081504998,21.764731973363244,22.05676982959462,21.61796175818415,21.814417769099705,21.494672839526494,26.9,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.4694958277486,0.85,9.8,15.8,12.0,1.0,27.8,28.2,28.5,28.9,0.18,1.0,9.55,0.027072402848296186,0.6633643279797127,0.6904367308280088,2.7258431670880228,0.0,-3.4162798979160316,4.225
2024-07-29 12:30:00,A2006,17.59738788384199,1.1605107315820422,1.0536712123557703,21.938933027238402,22.23096767137717,21.758721128215953,21.95876452442428,21.660927314568152,27.35,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.676762883841988,0.85,9.55,15.55,12.5,1.0,28.0,28.35,28.7,28.6,0.18,1.0,9.325,0.027082121562969096,0.6917697228144991,0.7188518443774682,2.303718013072169,0.0,-3.0225698574496374,4.1875
2024-07-29 13:00:00,A2006,17.63236094119513,1.1607309023701233,1.0744378143470446,22.109110465687856,22.383837079071778,21.924974526244583,22.108820138086507,21.865821764764938,27.8,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.888923441195132,0.85,9.325,15.325,13.0,1.0,28.2,28.5,28.9,28.3,0.18,1.0,9.1,0.027169361475461902,0.7206884681583479,0.7478578296338098,1.8416561260827962,0.0,-2.589513955716606,4.1499999999999995
2024-07-29 13:30:00,A2006,17.674630491712332,1.1627035333191573,1.09686544574496,22.317560054214166,22.566916022347034,22.107796667292853,22.29074353516068,22.033671468819676,28.0,0.25,0.25,0.25,0.2521165260809209,0.25,0.43063093826635457,23.10838049171233,0.85,9.1,15.100000000000001,13.5,1.0,28.35,28.7,28.6,28.05,0.18,1.0,9.0,0.028604245461590336,0.733709677419355,0.7623139228809453,1.4215080121106158,0.0,-2.183821934991561,4.133333333333333
2024-07-29 14:00:00,A2006,17.783436790644842,1.1942308827329557,1.136012127199724,22.518872773358716,22.7133434771453,22.278734794931196,22.472841955391925,22.17319097495163,28.2,0.25,0.25,0.25,0.2869157972192719,0.25,0.4423077343455391,23.29593679064484,0.85,9.0,15.0,14.0,1.0,28.5,28.9,28.3,27.8,0.18,1.0,8.9,0.030545057594654673,0.7468363215731637,0.7773813791678184,1.03418612471968,0.0,-1.8115675038874983,4.116666666666666
2024-07-29 14:30:00,A2006,17.87849537202772,1.2343928529993449,1.1839370451329965,22.692767157939862,22.84014449082461,22.448752146929092,22.63656748072524,22.313396474141836,28.35,0.25409365964676583,0.25,0.25,0.31300396375882417,0.25,0.4571825381479055,23.46974537202772,0.85,8.9,14.900000000000002,14.5,1.0,28.7,28.6,28.05,27.5,0.18,1.0,8.825,0.03258221338594416,0.7567512690355331,0.7893334824214773,0.6650816229543182,0.0,-1.4544151053757954,4.104166666666667
2024-07-29 15:00:00,A2006,17.973474451091946,1.2739130301944264,1.2293658839198147,22.823633089086986,22.950424298546203,22.615831634861767,22.803478256247725,22.476469475348683,28.5,0.28396087554422095,0.25285456001194007,0.25,0.3329297679981557,0.25,0.47181964081275046,23.623786951091944,0.85,8.825,14.825,15.0,1.0,28.9,28.3,27.8,27.2,0.18,1.0,8.75,0.0344958147133887,0.7667267966249638,0.8012226113383525,0.3117016582649299,0.001951764466453814,-1.1148760340697361,4.091666666666667
2024-07-29 15:30:00,A2006,18.062478227670987,1.308925434961883,1.270884789508303,22.95991256836172,23.063824317805203,22.811450010056905,22.95024800155433,22.654986103497187,28.7,0.30433995975627426,0.28135803516588725,0.25,0.348106159527833,0.25,0.4847871981340307,23.771853227670984,0.85,8.75,14.75,15.5,1.0,28.6,28.05,27.5,26.45,0.18,1.0,8.65,0.0363584411207851,0.7801226993865032,0.8164811405072884,0.11945777237880506,0.010673195867136108,-0.9466121087532295,4.074999999999999
2024-07-29 16:00:00,A2006,18.14610404420916,1.3412946267418682,1.3128759468377749,23.097590409065187,23.15380939024418,22.954764986371018,23.088445379725897,22.806319468871372,28.9,0.3252171039783306,0.3057817751401406,0.26571397417785314,0.3630951503347421,0.25,0.49677578768217334,23.93422904420916,0.85,8.65,14.650000000000002,16.0,1.0,28.3,27.8,27.2,25.7,0.18,1.0,8.55,0.03791142014835308,0.7936286300968026,0.8315400502451558,0.028700796280164198,0.022403673540585492,-0.8826445200659054,4.058333333333334
2024-07-29 16:30:00,A2006,18.21167746002154,1.3671355890047674,1.3489355964761416,23.192845465225528,23.23894304097327,23.104322799357217,23.190709034744675,22.94259840743967,28.6,0.3452124664286039,0.3276684800604213,0.29000242505790375,0.37228342969449035,0.25,0.5063465144462101,24.07855246002154,0.85,8.55,14.55,16.5,1.0,28.05,27.5,26.45,25.0,0.18,1.0,8.7,0.03877474461924691,0.7734110787172014,0.8121858233364483,0.0,0.06809329553942027,-0.8802791188758685,4.083333333333333
2024-07-29 17:00:00,A2006,18.369034674629418,1.3810882704021201,1.3463884276082672,23.280346230607314,23.34444761516889,23.198690045605986,23.29514887965616,23.08981343529296,28.3,0.3488245913343961,0.3346014462921606,0.3074709600588476,0.37198639283207335,0.2505263306237231,0.5115141742230074,24.11778467462942,0.85,8.7,14.7,17.0,1.0,27.8,27.2,25.7,24.3,0.18,1.0,8.85,0.03939602843710531,0.7534395827296437,0.792835611166749,0.0,0.13601250955337976,-0.9288481207201288,4.108333333333333
2024-07-29 17:30:00,A2006,18.52156017783834,1.3909574036537578,1.3395789145562969,23.32280182117333,23.390982499809414,23.262818994999574,23.363374156498804,23.17063938645055,28.05,0.35010137064937813,0.34124988470669093,0.31395181578087256,0.3744957189444349,0.2713357632058725,0.515169408760651,24.152185177838337,0.85,8.85,14.850000000000001,17.5,1.0,27.5,26.45,25.0,23.55,0.18,1.0,8.975,0.03925482746465243,0.7369814040651579,0.7762362315298104,0.0,0.19503364014802327,-0.9712698716778336,4.129166666666666
2024-07-29 18:00:00,A2006,18.624553664864795,1.388726718530342,1.3237603467290944,23.36956457532479,23.431717046970927,23.320905954921617,23.398028616823453,23.25653120235107,27.8,0.3428880573412254,0.3412195260898469,0.3149972384641778,0.36574090823133887,0.28016188719262575,0.5143432290853118,24.156741164864794,0.85,8.975,14.975000000000001,18.0,1.0,27.2,25.7,24.3,22.8,0.18,1.0,9.1,0.03860157353935446,0.7206884681583479,0.7592900416977023,0.0,0.2603796717515565,-1.0196697134492587,4.1499999999999995
2024-07-29 18:30:00,A2006,18.721636573008265,1.3783121561630929,1.3002652303203577,23.417304427213214,23.476998337518467,23.387964009931146,23.466563254825697,23.3338662733012,27.5,0.3359458494865791,0.33440992437978745,0.3145532381203095,0.35523829557773756,0.28981515198439867,0.5104859837641085,24.155386573008265,0.85,9.1,15.100000000000001,18.5,1.0,26.45,25.0,23.55,22.700000000000003,0.18,1.0,9.25,0.03766622998453692,0.7013515825491873,0.7390178125337242,0.0,0.34939549587000035,-1.0884133084037246,4.175000000000001
2024-07-29 19:00:00,A2006,18.835937193657514,1.3631205708934664,1.269832006822945,23.446010864827624,23.494992729624162,23.429152541695466,23.50082237454237,23.399058097086492,27.2,0.32808688817010634,0.33297553630350396,0.3148352627901443,0.3444203075031609,0.29702824999636107,0.5048594707012838,24.151562193657515,0.85,9.25,15.25,19.0,0.0,25.7,24.3,22.8,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 19:30:00,A2006,27.2,0.0,0.0,23.63744037591038,23.702218056791075,23.60334067731917,23.685285367687964,23.5701004827176,26.45,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.0,23.55,22.700000000000003,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 20:00:00,A2006,26.45,0.0,0.0,23.786505558994413,23.866368244235478,23.735940346839808,23.827697526142007,23.699695960995307,25.7,0.0,0.0,0.0,0.0,0.0,0.0,26.45,0.0,15.0,15.0,20.0,0.0,24.3,22.8,22.6,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 20:30:00,A2006,25.7,0.0,0.0,23.895112808839666,23.989381673244882,23.828823031232016,23.929951137465615,23.789709642750516,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,20.5,0.0,23.55,22.700000000000003,22.5,22.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 21:00:00,A2006,25.0,0.0,0.0,23.967332732441882,24.075359497948863,23.886025994826575,23.996103336279663,23.844172708826743,24.3,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.0,0.0,22.8,22.6,22.4,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 21:30:00,A2006,24.3,0.0,0.0,24.004802759481997,24.125968320541165,23.909154825059378,24.02777868614708,23.86468493692954,23.55,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,21.5,0.0,22.700000000000003,22.5,22.299999999999997,21.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 22:00:00,A2006,23.55,0.0,0.0,24.00683663530531,24.140549746116815,23.897492857931706,24.02427864527046,23.85052411476771,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.55,0.0,15.0,15.0,22.0,0.0,22.6,22.4,22.2,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 22:30:00,A2006,22.8,0.0,0.0,23.97502898671657,24.12072500754156,23.85260567932478,23.98718610623329,23.80325052960316,22.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,22.5,22.299999999999997,21.65,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 23:00:00,A2006,22.700000000000003,0.0,0.0,23.940152682314324,24.097292382202188,23.805238423755164,23.947262731452792,23.75360425577102,22.6,0.0,0.0,0.0,0.0,0.0,0.0,22.700000000000003,0.0,15.0,15.0,23.0,0.0,22.4,22.2,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 23:30:00,A2006,22.6,0.0,0.0,23.90234581161018,24.070414225003088,23.755502694686182,23.904635908537415,23.701692064261323,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,23.5,0.0,22.299999999999997,21.65,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 00:00:00,A2006,22.5,0.0,0.0,23.86174025008772,24.040245584877947,23.703505073425305,23.85942729265323,23.647615921369564,22.4,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,0.0,0.0,22.2,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 00:30:00,A2006,22.4,0.0,0.0,23.818461938833774,24.00693453355844,23.649347345121168,23.811753064483835,23.591473204907935,22.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,0.5,0.0,21.65,20.55,19.45,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 01:00:00,A2006,22.299999999999997,0.0,0.0,23.772631151586253,23.97062247954831,23.593126714590714,23.76172417658206,23.53335691068708,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.299999999999997,0.0,15.0,15.0,1.0,0.0,21.1,20.0,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 01:30:00,A2006,22.2,0.0,0.0,23.72436274976487,23.931444467968635,23.53493601243413,23.709446588635867,23.47335584970616,21.65,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,20.55,19.45,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 02:00:00,A2006,21.65,0.0,0.0,23.65351642602545,23.869279466910047,23.454613891874594,23.63477149214725,23.39130483646938,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.65,0.0,15.0,15.0,2.0,0.0,20.0,18.9,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 02:30:00,A2006,21.1,0.0,0.0,23.561108186854305,23.785161890899094,23.35315626674024,23.538706775000627,23.28819611882826,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.5,0.0,19.45,18.9,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 03:00:00,A2006,20.55,0.0,0.0,23.44810831844586,23.680079605808633,23.231514234736927,23.422214970125598,23.164977293480987,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,3.0,0.0,18.9,18.9,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 03:30:00,A2006,20.0,0.0,0.0,23.315443444115797,23.554976023547244,23.090596094173765,23.286215296469948,23.022553315274344,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,3.5,0.0,18.9,18.9,18.9,19.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 04:00:00,A2006,19.45,0.0,0.0,23.163998489130584,23.410752102487617,22.931269269935946,23.1315856081288,22.861788416087,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,4.0,0.0,18.9,18.9,18.9,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 04:30:00,A2006,18.9,0.0,0.0,22.994618557119708,23.248268257875676,22.75436215278883,22.959164255763003,22.683507937363082,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,18.9,18.9,19.549999999999997,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 05:00:00,A2006,18.9,0.0,0.0,22.832860722049322,23.09309618627127,22.585415855913332,22.794501864253668,22.51325008018174,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,5.0,0.0,18.9,18.9,20.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 05:30:00,A2006,18.9,0.0,0.0,22.678381989557103,22.944906857889062,22.424072142397232,22.63724928036225,22.350653826573563,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,5.5,0.0,18.9,19.549999999999997,20.85,22.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 06:00:00,A2006,18.9,0.0,0.0,22.530854800027033,22.803386049284054,22.269988895989357,22.48707306274595,22.195374404377752,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,6.0,0.0,18.9,20.2,21.5,22.8,0.18,1.0,13.55,0.011557691205625,0.23107325383304936,0.24263094503867436,1.871842058026422,1.7815925034146909,-3.896065506479787,4.891666666666667
2024-07-30 06:30:00,A2006,19.88764006283756,0.5224500000000001,0.309780196875,22.313722530732946,22.5713370797163,22.091437927846705,22.259067270228794,22.02075107542241,18.9,0.25,0.25,0.25,0.25,0.25,0.1935,21.81701506283756,0.85,13.55,19.55,6.5,0.0,19.549999999999997,20.85,22.15,23.55,0.18,1.0,13.55,0.015800647338346796,0.23107325383304936,0.24687390117139615,2.3737624723729382,1.4768974812654845,-4.097533854809819,4.891666666666667
2024-07-30 07:00:00,A2006,19.718660804967335,0.8097975000000001,0.48015930515625005,22.10254833534028,22.33565745227185,21.922495886443915,22.04853021713537,21.84324316406271,18.9,0.25,0.25,0.25,0.25,0.25,0.299925,21.648035804967336,0.85,13.55,19.55,7.0,0.0,20.2,21.5,22.8,24.3,0.18,1.0,13.55,0.019902754622702398,0.23107325383304936,0.25097600845575174,2.803939057386428,1.2075060331595304,-4.26242109900171,4.891666666666667
2024-07-30 07:30:00,A2006,19.554030909061677,0.9678386250000001,0.5738678147109375,21.919318237383386,22.151087632190528,21.76249389916844,21.894032903578793,21.665189212905997,19.549999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,21.483405909061677,0.85,13.55,19.55,7.5,0.0,20.85,22.15,23.55,25.0,0.18,1.0,13.225000000000001,0.022817686888775446,0.26174972314507183,0.2845674100338473,3.174171560445469,0.8115322532219937,-4.27027122370131,4.8375
2024-07-30 08:00:00,A2006,19.273995489177253,1.05476124375,0.652402790548242,21.770669059275328,21.997761916106874,21.60621612646656,21.742807943147447,21.534201834112853,20.2,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.45930798917725,0.85,13.225000000000001,19.225,8.0,1.0,21.5,22.8,24.3,25.7,0.18,1.0,12.9,0.024640777041065418,0.2931209556993529,0.31776173274041836,3.3572597585375448,0.5137145039131096,-4.188735995191073,4.783333333333333
2024-07-30 08:30:00,A2006,19.013621728173888,1.1025686840625,0.7101920536217579,21.66814772413502,21.941992419088628,21.543541886962917,21.689938599846567,21.441859852891778,20.85,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.454871728173888,0.85,12.9,18.900000000000002,8.5,1.0,22.15,23.55,25.0,26.45,0.18,1.0,12.575,0.02571341661471327,0.32521082441787297,0.35092424103258624,3.5046072776156993,0.331812076817884,-4.18734359546617,4.729166666666667
2024-07-30 09:00:00,A2006,18.814631299199686,1.128862776234375,0.7560205674212155,21.607905708084523,21.888873864932286,21.47074706045372,21.619426557086964,21.403832254211107,21.5,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.511818799199688,0.85,12.575,18.575,9.0,1.0,22.8,24.3,25.7,27.2,0.18,1.0,12.25,0.026325095406695483,0.358044308632544,0.38436940403923947,3.588526675860164,0.19679267689459626,-4.169688756794,4.675
2024-07-30 09:30:00,A2006,18.627363812942054,1.1433245269289063,0.7949678351302552,21.575320154670898,21.852463112759366,21.423891646938113,21.611933869255907,21.359337864655387,22.15,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.580488812942054,0.85,12.25,18.25,9.5,1.0,23.55,25.0,26.45,27.5,0.18,1.0,11.925,0.02666818603141475,0.39164755893340203,0.41831574496481677,3.5864003976023504,0.10621475082178722,-4.110930893388955,4.620833333333334
2024-07-30 10:00:00,A2006,18.46090075031787,1.1512784898108985,0.8299638587952379,21.548936391238875,21.859701198479055,21.456000842577527,21.608192682206667,21.354368090293175,22.8,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.669963250317867,0.85,11.925,17.925,10.0,1.0,24.3,25.7,27.2,27.8,0.18,1.0,11.6,0.026858918512906664,0.42604796663190836,0.45290688514481503,3.534458640625102,0.052054953848981615,-4.039420479618898,4.566666666666666
2024-07-30 10:30:00,A2006,18.32266066958643,1.1556531693959942,0.8626950909541096,21.572340042426376,21.873712721766363,21.490454830418287,21.625553604183185,21.369021519955584,23.55,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.78766066958643,0.85,11.6,17.6,10.5,1.0,25.0,26.45,27.5,28.05,0.18,1.0,11.225,0.02696443887657663,0.4667688648077178,0.4937333036842944,3.410655329744131,0.016089500929483233,-3.9204781343579085,4.504166666666666
2024-07-30 11:00:00,A2006,18.179385065874968,1.1580592431677967,0.8986901620495594,21.628928569207396,21.91808358150253,21.554610321874843,21.67760767478744,21.39945919313953,24.3,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.93969756587497,0.85,11.225,17.225,11.0,1.0,25.7,27.2,27.8,28.3,0.18,1.0,10.85,0.02702266230687881,0.5086357544894131,0.5356584167962919,3.246556282942791,0.0017808542940466751,-3.7839955540331296,4.441666666666666
2024-07-30 11:30:00,A2006,18.059680051843923,1.1593825837422882,0.933955132615897,21.707431161269984,21.99365586669316,21.587244786004142,21.75228705522435,21.466268564922782,25.0,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.115305051843922,0.85,10.85,16.85,11.5,1.0,26.45,27.5,28.05,28.6,0.18,1.0,10.5,0.02705474190339202,0.548788701792504,0.5758434436958961,3.015634930353281,0.0,-3.591478374049177,4.383333333333334
2024-07-30 12:00:00,A2006,17.963879539194767,1.1601104210582585,0.9665169945441617,21.801115500336632,22.078266867363755,21.699442495448686,21.837674293658697,21.552230982485668,25.7,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.295129539194768,0.85,10.5,16.5,12.0,1.0,27.2,27.8,28.3,28.9,0.18,1.0,10.15,0.027072402848296186,0.5900247729149464,0.6170971757632425,2.687580760893182,0.0,-3.3046779366564243,4.324999999999999
2024-07-30 12:30:00,A2006,17.889996742844122,1.1605107315820422,0.9988370802885188,21.948352283826306,22.22009195786945,21.806708883046404,21.95224690181007,21.697438451661405,26.45,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.49687174284412,0.85,10.15,16.150000000000002,12.5,1.0,27.5,28.05,28.6,28.6,0.18,1.0,9.775,0.027082121562969096,0.6354587348135735,0.6625408563765426,2.3240483319489957,0.0,-2.986589188325538,4.2625
2024-07-30 13:00:00,A2006,17.837286010427036,1.1607309023701233,1.0333044129943032,22.114930421196238,22.349295957763548,21.965210796555706,22.090140657022133,21.832325503564384,27.2,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.739473510427036,0.85,9.775,15.775000000000002,13.0,1.0,27.8,28.3,28.9,28.3,0.18,1.0,9.4,0.027087468427854068,0.6822448979591837,0.7093323663870378,1.9367667146630492,0.0,-2.646099081050087,4.2
2024-07-30 13:30:00,A2006,17.796212147120727,1.160851996303568,1.0676936236002068,22.30202260185736,22.489139370501725,22.1002213693959,22.240006683542294,21.995076545376623,27.5,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.99371214712073,0.85,9.4,15.400000000000002,13.5,1.0,28.05,28.6,28.6,28.05,0.18,1.0,9.25,0.027671215692908722,0.7013515825491873,0.729022798242096,1.564921823975837,0.0,-2.293944622217933,4.175000000000001
2024-07-30 14:00:00,A2006,17.85911551759052,1.1739233835329033,1.0935830019723702,22.44382181271888,22.62940181997921,22.277689549732116,22.38806224934779,22.131180920270328,27.8,0.25,0.25,0.25,0.2648660100205086,0.25,0.43478643834551967,23.17474051759052,0.85,9.25,15.25,14.0,1.0,28.3,28.9,28.3,27.8,0.18,1.0,9.1,0.02907411349243854,0.7206884681583479,0.7497625816507864,1.204077225020404,0.0,-1.9538398066711902,4.1499999999999995
2024-07-30 14:30:00,A2006,17.916955641735928,1.204201225880115,1.1360133314646534,22.57477706175271,22.779410111729728,22.41659886414929,22.533018257286656,22.28804125504081,28.05,0.25,0.25,0.25,0.29125899055443316,0.25,0.44600045402967214,23.350705641735928,0.85,9.1,15.100000000000001,14.5,1.0,28.6,28.6,28.05,27.5,0.18,1.0,8.975,0.030998499382666342,0.7369814040651579,0.7679799034478242,0.8409765906335043,0.0,-1.6089564940813283,4.129166666666666
2024-07-30 15:00:00,A2006,17.98187517019331,1.2434081150955636,1.1852399292112492,22.716950786302398,22.90084352312904,22.578885960258017,22.695455844233646,22.42591070480989,28.3,0.257250747364849,0.25,0.25,0.3170409703492231,0.25,0.46052152410946795,23.514062670193308,0.85,8.975,14.975000000000001,15.0,1.0,28.9,28.3,27.8,27.2,0.18,1.0,8.85,0.03298154568841892,0.7534395827296437,0.7864211284180627,0.501017986486163,0.0011297728192214533,-1.2885688877234471,4.108333333333333
2024-07-30 15:30:00,A2006,18.047534678272214,1.281378273076206,1.2340473631144535,22.852505669749,23.022114877907356,22.730937576288202,22.830691709947903,22.58382907104257,28.6,0.2812370045299872,0.2580017992952262,0.25,0.3357953929739894,0.25,0.47458454558377994,23.678159678272213,0.85,8.85,14.850000000000001,15.5,1.0,28.6,28.05,27.5,26.45,0.18,1.0,8.7,0.03500664608607733,0.7734110787172014,0.8084177248032787,0.2017971041112574,0.004855355552259879,-1.015070184466796,4.083333333333333
2024-07-30 16:00:00,A2006,18.098542940409345,1.3179616096984674,1.2848478242547936,22.982227305538583,23.107024729077335,22.882537918062596,22.98512615202578,22.746514416150525,28.9,0.3034472001405267,0.28171563602652616,0.25,0.3537420661940491,0.25,0.48813392951795087,23.847292940409346,0.85,8.7,14.7,16.0,1.0,28.3,27.8,27.2,25.7,0.18,1.0,8.55,0.036670505521353015,0.7936286300968026,0.8302991356181556,0.04165696612259673,0.010729309270870771,-0.8826854110116231,4.058333333333334
2024-07-30 16:30:00,A2006,18.14648760542019,1.346567184750622,1.3286410091036294,23.089809529560796,23.19050600552449,23.020892314631798,23.11783518967627,22.916686067754807,28.6,0.32340883986207564,0.30814114602509945,0.27635150914761203,0.3634411287339564,0.25,0.4987285869446748,24.01336260542019,0.85,8.55,14.55,16.5,1.0,28.05,27.5,26.45,25.0,0.18,1.0,8.7,0.037583906986652114,0.7734110787172014,0.8109949857038535,0.0,0.04939525401960013,-0.8603902397234536,4.083333333333333
2024-07-30 17:00:00,A2006,18.3143095735723,1.3617672042449382,1.3275528032382844,23.178536669546652,23.299192740962095,23.10574868521939,23.20391044988511,23.02713689818455,28.3,0.3293507994937618,0.32082828957423226,0.2917025984457435,0.36283179313225433,0.25,0.5043582237944215,24.0630595735723,0.85,8.7,14.7,17.0,1.0,27.8,27.2,25.7,24.3,0.18,1.0,8.85,0.038262788656762324,0.7534395827296437,0.7917023713864061,0.0,0.1044049288788446,-0.8961073002652507,4.108333333333333
2024-07-30 17:30:00,A2006,18.456957172782843,1.3728485030796043,1.3221389114971012,23.259058386576505,23.351599448322073,23.21066461589165,23.27083909541207,23.145440877371822,28.05,0.330859363608913,0.32400582147996254,0.2963858986678058,0.3659425477193508,0.2594898976923832,0.5084624085480015,24.08758217278284,0.85,8.85,14.850000000000001,17.5,1.0,27.5,26.45,25.0,23.55,0.18,1.0,8.975,0.03822617017919017,0.7369814040651579,0.775207574244348,0.0,0.1680720168851752,-0.9432795911295233,4.129166666666666
