timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-30 18:00:00,A2006,18.579779297466157,1.3722553397541848,1.3080595196413092,23.310723328179417,23.41509973748411,23.286540436376708,23.3533746693229,23.264323549648974,27.8,0.3308405482024258,0.32373039954445454,0.30514006081277995,0.3582975115002313,0.2753993689767463,0.5082427184274758,24.111966797466156,0.85,8.975,14.975000000000001,18.0,1.0,27.2,25.7,24.3,22.8,0.18,1.0,9.1,0.03787284249965387,0.7206884681583479,0.7585613106580017,0.0,0.24330901347636122,-1.001870324134363,4.1499999999999995
2024-07-30 18:30:00,A2006,18.697580122245984,1.3665054384141226,1.2891270679639228,23.366784093697046,23.455755887674158,23.32378019352822,23.399399845762993,23.338721695207155,27.5,0.32482485377610343,0.3259703283021829,0.30805815511532164,0.3520976240847289,0.2912879056237026,0.5061131253385639,24.131330122245984,0.85,9.1,15.100000000000001,18.5,1.0,26.45,25.0,23.55,22.5,0.18,1.0,9.25,0.037061446848006996,0.7013515825491873,0.7384130293971942,0.0,0.32274461309760727,-1.0611576424948015,4.175000000000001
2024-07-30 19:00:00,A2006,18.80342344140261,1.3531147089531343,1.2605109210591543,23.395733047970783,23.4962832374209,23.372382134697176,23.425508305762506,23.409002358752684,27.2,0.3185385451355506,0.3202816519906528,0.30270452148999105,0.3404054844825866,0.29794592473658654,0.5011535959085682,24.11904844140261,0.85,9.25,15.25,19.0,0.0,25.7,24.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 19:30:00,A2006,27.2,0.0,0.0,23.589425060812097,23.70345049173696,23.549124938635803,23.613360432003194,23.579597252608814,26.45,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.0,23.55,22.5,21.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 20:00:00,A2006,26.45,0.0,0.0,23.740650933075553,23.867545219608797,23.68416431639719,23.75900921256305,23.708765376241416,25.7,0.0,0.0,0.0,0.0,0.0,0.0,26.45,0.0,15.0,15.0,20.0,0.0,24.3,22.8,22.2,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 20:30:00,A2006,25.7,0.0,0.0,23.851321641087154,23.9905056847264,23.779376922159315,23.864353797997712,23.79837093431055,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,20.5,0.0,23.55,22.5,21.95,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 21:00:00,A2006,25.0,0.0,0.0,23.92551216723823,24.07643292891371,23.838804960662145,23.933457877087815,23.852444242266575,24.3,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.0,0.0,22.8,22.2,21.7,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 21:30:00,A2006,24.3,0.0,0.0,23.964864119712512,24.126993447112593,23.864058737432348,23.967952272618863,23.87258425136458,23.55,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,21.5,0.0,22.5,21.95,21.4,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 22:00:00,A2006,23.55,0.0,0.0,23.96869523432545,24.141528741992527,23.85442609424789,23.967144420351016,23.858067960053173,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.55,0.0,15.0,15.0,22.0,0.0,22.2,21.7,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 22:30:00,A2006,22.8,0.0,0.0,23.938603948780802,24.121659948602865,23.811476920006736,23.932622921435218,23.81045490185078,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,21.95,21.4,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 23:00:00,A2006,22.5,0.0,0.0,23.896366771085667,24.089185250915737,23.756960458606432,23.886154889970634,23.751484431267492,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,23.0,0.0,21.7,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 23:30:00,A2006,22.2,0.0,0.0,23.842530266386813,24.04467191462453,23.69139723796914,23.828277919921955,23.681667631860456,21.95,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.5,0.0,21.4,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 00:00:00,A2006,21.95,0.0,0.0,23.779866404399407,23.990911678466425,23.617534362260532,23.761755413525467,23.603742588426737,21.7,0.0,0.0,0.0,0.0,0.0,0.0,21.95,0.0,15.0,15.0,0.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 00:30:00,A2006,21.7,0.0,0.0,23.708772416201434,23.928320652935437,23.535745315958806,23.68697641991682,23.518074171947532,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,0.5,0.0,20.55,19.45,18.35,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 01:00:00,A2006,21.4,0.0,0.0,23.62737765747237,23.85504622355334,23.44413677674066,23.602062481020564,23.422760834209893,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,1.0,0.0,20.0,18.9,17.8,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 01:30:00,A2006,21.1,0.0,0.0,23.536145662886113,23.77156914349344,23.34315062178733,23.50746966937464,23.31823659667045,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,19.45,18.35,18.15,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 02:00:00,A2006,20.55,0.0,0.0,23.424269108056237,23.667098532036235,23.221958843806902,23.39238353425278,23.19366594982028,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,2.0,0.0,18.9,17.8,18.5,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 02:30:00,A2006,20.0,0.0,0.0,23.292676998193706,23.542579098094603,23.08147069583559,23.257726275211404,23.049950982078364,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,2.5,0.0,18.35,18.15,18.9,19.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 03:00:00,A2006,19.45,0.0,0.0,23.14225653327499,23.398913038680345,22.92255451452299,23.10437859282689,22.88795318788484,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,3.0,0.0,17.8,18.5,19.3,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 03:30:00,A2006,18.9,0.0,0.0,22.973854989277612,23.23696195193973,22.746039561369454,22.93318155614968,22.708495294430023,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.5,0.0,18.15,18.9,19.65,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 04:00:00,A2006,18.35,0.0,0.0,22.78828151476012,23.05754866410244,22.552717781107827,22.744938386122946,22.51236300618067,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,4.0,0.0,18.5,19.3,20.0,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 04:30:00,A2006,17.8,0.0,0.0,22.586308846595912,22.861458974217832,22.343345480957975,22.540416158747412,22.30030667090254,18.15,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,18.9,19.65,20.85,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 05:00:00,A2006,18.15,0.0,0.0,22.409174948499096,22.68994332037803,22.159144934314867,22.36084743160378,22.113542870711925,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,5.0,0.0,19.3,20.0,21.7,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 05:30:00,A2006,18.5,0.0,0.0,22.255762075816637,22.54189587096102,21.998983412270697,22.20510929718161,21.950933441529887,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,19.65,20.85,22.5,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 06:00:00,A2006,18.9,0.0,0.0,22.127252782404888,22.418510556767774,21.864029158718516,22.074379378808437,21.813641436661044,19.3,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,6.0,0.0,20.0,21.7,23.3,25.0,0.18,1.0,13.35,0.011557691205625,0.24987012987012994,0.26142782107575496,2.788315849282311,1.0892383824503697,-4.138982052808435,4.8583333333333325
2024-07-31 06:30:00,A2006,19.475966383391146,0.5224500000000001,0.318008784375,21.934871830838016,22.22313712117049,21.709763542788604,21.894616435156877,21.660979371481393,19.65,0.25,0.25,0.25,0.25,0.25,0.1935,21.562841383391145,0.85,13.35,19.35,6.5,0.0,20.85,22.5,24.15,25.45,0.18,1.0,13.175,0.015800647338346796,0.2665302600764205,0.2823309074147673,3.1871661953740063,0.790961118543374,-4.260458221332147,4.829166666666667
2024-07-31 07:00:00,A2006,19.2577449014354,0.8097975000000001,0.5040736375781248,21.758392127170747,22.04339232104325,21.573623253355716,21.74894800964122,21.501311898041052,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,21.4824324014354,0.85,13.175,19.175,7.0,0.0,21.7,23.3,25.0,25.9,0.18,1.0,13.0,0.019902754622702398,0.2833928571428571,0.3032956117655595,3.520407262397569,0.553467187282827,-4.377170061445955,4.800000000000001
2024-07-31 07:30:00,A2006,19.052109487917324,0.9678386250000001,0.6157873251562501,21.60967026863376,21.917071997241212,21.457969187005567,21.603932660830083,21.37054136149424,20.85,0.25,0.25,0.25,0.25,0.25,0.35845875,21.414609487917325,0.85,13.0,19.0,7.5,0.0,22.5,24.15,25.45,26.4,0.18,1.0,12.575,0.022817686888775446,0.32521082441787297,0.3480285113066484,3.723101113232369,0.289651003618205,-4.360780628157223,4.729166666666667
2024-07-31 08:00:00,A2006,18.761118917933597,1.05476124375,0.7063933817126955,21.54209121184614,21.80761032112337,21.39019732106151,21.49550993796923,21.31838898153501,21.7,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.4583064179336,0.85,12.575,18.575,8.0,1.0,23.3,25.0,25.9,26.9,0.18,1.0,12.15,0.024640777041065418,0.3683005366726297,0.3929413137136951,3.7554222162877924,0.1315577406436699,-4.279921270645158,4.658333333333333
2024-07-31 08:30:00,A2006,18.512947834859784,1.1025686840625,0.7753125165241992,21.55946839582211,21.770147855893516,21.381594889148598,21.47535927813945,21.302585148420743,22.5,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.544822834859783,0.85,12.15,18.150000000000002,8.5,1.0,24.15,25.45,26.4,27.35,0.18,1.0,11.75,0.02571341661471327,0.41007000259268866,0.43578341920740193,3.728695696160619,0.054895255857717457,-4.219374371225738,4.591666666666667
2024-07-31 09:00:00,A2006,18.331346513057607,1.128862776234375,0.8293613709146924,21.563601942339524,21.78151739689224,21.389409457014718,21.4890237154281,21.31905609600418,23.3,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.678221513057608,0.85,11.75,17.75,9.0,1.0,25.0,25.9,26.9,27.8,0.18,1.0,11.35,0.026325095406695483,0.45307024467245466,0.47939534007915013,3.639016749144222,0.014299571533659928,-4.132711660757032,4.525
2024-07-31 09:30:00,A2006,18.169112811659318,1.1433245269289063,0.8760009609763412,21.6265907279411,21.81460664880147,21.394522820791828,21.513276067128828,21.37297023704833,24.15,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.830987811659316,0.85,11.35,17.35,9.5,1.0,25.45,26.4,27.35,27.700000000000003,0.18,1.0,10.925,0.02666818603141475,0.5001683816651076,0.5268365676965223,3.4866708230652197,0.0001417929057669878,-4.013649183667509,4.454166666666667
2024-07-31 10:00:00,A2006,18.0168400062807,1.1512784898108985,0.9206270398678463,21.685809790671783,21.871926911717722,21.463683913333416,21.579064057929013,21.426173680217627,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.0134025062807,0.85,10.925,16.925,10.0,1.0,25.9,26.9,27.8,27.6,0.18,1.0,10.5,0.026858918512906664,0.548788701792504,0.5756476203054107,3.237261053215885,0.0,-3.812908673521296,4.383333333333334
2024-07-31 10:30:00,A2006,17.88512197003461,1.1556531693959942,0.9628035467530378,21.815131317116997,21.957802987969618,21.566569985569245,21.665317287560235,21.520656315352134,25.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.21637197003461,0.85,10.5,16.5,10.5,1.0,26.4,27.35,27.700000000000003,27.5,0.18,1.0,10.275,0.02696443887657663,0.5751705245856733,0.6021349634622499,2.966416848580261,0.0,-3.568551812042511,4.345833333333333
2024-07-31 11:00:00,A2006,17.870740874545195,1.1580592431677967,0.9853274691790499,21.910062244307937,22.07557176321245,21.676985112509104,21.783439610320418,21.621107572489567,25.9,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.379178374545194,0.85,10.275,16.275000000000002,11.0,1.0,26.9,27.8,27.6,27.4,0.18,1.0,10.05,0.02702266230687881,0.6020116054158606,0.6290342677227394,2.6596334662416172,0.0,-3.2886677339643566,4.308333333333334
2024-07-31 11:30:00,A2006,17.863390273665676,1.1593825837422882,1.006996235391661,22.030414836872993,22.209883642338262,21.777624903443627,21.899285950407613,21.76352373445427,26.4,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.549015273665674,0.85,10.05,16.05,11.5,1.0,27.35,27.700000000000003,27.5,27.299999999999997,0.18,1.0,9.8,0.02705474190339202,0.6323883928571428,0.6594431347605347,2.341757024743252,0.0,-3.001200159503787,4.266666666666667
2024-07-31 12:00:00,A2006,17.85714022307275,1.1601104210582585,1.030468081504998,22.16845743204307,22.321830773075035,21.904859232341103,22.03799684816965,21.883341664884636,26.9,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.73964022307275,0.85,9.8,15.8,12.0,1.0,27.8,27.6,27.4,27.2,0.18,1.0,9.55,0.027072402848296186,0.6633643279797127,0.6904367308280088,1.9890035333942695,0.0,-2.6794402642222783,4.225
2024-07-31 12:30:00,A2006,17.854528695884213,1.1605107315820422,1.0536712123557703,22.3266978504493,22.45271733613371,22.06735195554141,22.177536036874315,21.997689754212725,27.35,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.93390369588421,0.85,9.55,15.55,12.5,1.0,27.700000000000003,27.5,27.299999999999997,27.0,0.18,1.0,9.325,0.02744926222419576,0.6917697228144991,0.7192189850386949,1.603733398283282,0.0,-2.3229523833219767,4.1875
2024-07-31 13:00:00,A2006,17.874044341046677,1.1689877691179296,1.0820808346575685,22.461616102730627,22.61042389647942,22.24984341451776,22.324339763753798,22.14631002595183,27.8,0.25,0.25,0.25,0.25943857652927105,0.25,0.43295843300664055,23.130606841046678,0.85,9.325,15.325,13.0,1.0,27.6,27.4,27.2,26.8,0.18,1.0,9.1,0.029098206887848845,0.7206884681583479,0.7497866750461967,1.2044079642910734,0.0,-1.95419463933727,4.1499999999999995
2024-07-31 13:30:00,A2006,17.904225445363085,1.2047080399775418,1.1364914472138135,22.639169875000697,22.73846119780356,22.405464284826483,22.49942191684523,22.308666796941885,27.700000000000003,0.25,0.25,0.25,0.2949414345709654,0.25,0.4461881629546451,23.337975445363085,0.85,9.1,15.100000000000001,13.5,1.0,27.5,27.299999999999997,27.0,26.0,0.18,1.0,9.149999999999999,0.03091906692363302,0.7142170054394505,0.7451360723630835,0.8489780700753862,0.0016006022411048095,-1.5957147446795745,4.158333333333333
2024-07-31 14:00:00,A2006,18.05657918771253,1.2418382923785578,1.1666294607963814,22.7892028851694,22.85669772729242,22.56256840965768,22.65031621575728,22.44325862197245,27.6,0.27325199720486715,0.25,0.25,0.3149278353805553,0.25,0.4599401082883547,23.45095418771253,0.85,9.149999999999999,15.149999999999999,14.0,1.0,27.4,27.2,26.8,25.2,0.18,1.0,9.2,0.03272343109212439,0.7077714285714286,0.740494859663553,0.5377133348630228,0.018921970660744112,-1.29713016518732,4.166666666666667
2024-07-31 14:30:00,A2006,18.19453519301527,1.2765629826318505,1.1942246702520962,22.900353409423882,22.95457076270269,22.708002332431192,22.78961085337342,22.572035972342768,27.5,0.2963660507789849,0.25,0.25,0.33127791703662973,0.25,0.4728011046784631,23.54953519301527,0.85,9.2,15.2,14.5,1.0,27.299999999999997,27.0,26.0,24.7,0.18,1.0,9.25,0.03428138415662238,0.7013515825491873,0.7356329667058097,0.2729815119932226,0.050563598333077525,-1.0591780770321098,4.175000000000001
2024-07-31 15:00:00,A2006,18.318005026164926,1.305094894891065,1.2157774630219578,22.992085978416643,23.05907799169376,22.824324056668278,22.921038593693456,22.716588347235177,27.4,0.3106996770747008,0.2692847574424463,0.25,0.342061333383113,0.25,0.4833684795892833,23.633630026164926,0.85,9.25,15.25,15.0,1.0,27.2,26.8,25.2,24.2,0.18,1.0,9.3,0.03569204537378743,0.694957313602732,0.7306493589765195,0.10560605440428539,0.09500477756583972,-0.9312601909466446,4.183333333333333
2024-07-31 15:30:00,A2006,18.435900854704002,1.32989444193971,1.2336433317043232,23.07814329762823,23.12989720021353,22.943586195987294,23.024655639048717,22.845201695204135,27.299999999999997,0.3200075558395795,0.2874069389431304,0.25404176249835825,0.35247170753272106,0.25,0.4925534970147074,23.712150854704,0.85,9.3,15.3,15.5,1.0,27.0,26.0,24.7,23.549999999999997,0.18,1.0,9.350000000000001,0.0366218898740735,0.6885884691848907,0.7252103590589642,0.022952558860634298,0.14615033572564215,-0.8943132536452407,4.191666666666666
2024-07-31 16:00:00,A2006,18.54064838060544,1.3457485019529951,1.2430510693977068,23.127447694442463,23.196085714466946,23.035274568635913,23.089668721030332,22.95409488227873,27.2,0.3269827118097011,0.29926481862658,0.2701077133186965,0.35500292510991605,0.25,0.4984253710937019,23.777523380605437,0.85,9.350000000000001,15.350000000000001,16.0,1.0,26.8,25.2,24.2,22.9,0.18,1.0,9.4,0.037157503783872094,0.6822448979591837,0.7194024017430558,0.0,0.19501370140424565,-0.9144161031473015,4.2
2024-07-31 16:30:00,A2006,18.624521739260125,1.3547138174441717,1.2459980335942769,23.187400854137042,23.270218432572424,23.11961693070059,23.163042155906187,23.049769078362957,27.0,0.32586549336490894,0.3029096915669595,0.28022873610596893,0.355283654972593,0.25,0.5017458583126562,23.822021739260123,0.85,9.4,15.400000000000002,16.5,1.0,26.0,24.7,23.549999999999997,22.2,0.18,1.0,9.5,0.03740713427407252,0.6696329757199323,0.7070401099940048,0.0,0.26704731529879694,-0.9740874252928018,4.216666666666667
2024-07-31 17:00:00,A2006,18.73081778207539,1.3588519857197001,1.2391031544781514,23.244048990115864,23.29211363994488,23.163350776910967,23.21965510174259,23.12237973010232,26.8,0.32427555983867234,0.30585240619168635,0.2868415508827454,0.35437744184431375,0.25,0.5032785132295186,23.84956778207539,0.85,9.5,15.5,17.0,1.0,25.2,24.2,22.9,21.5,0.18,1.0,9.6,0.03692193038594715,0.6571203599550058,0.694042290340953,0.0,0.3319608549147581,-1.026003145255711,4.2333333333333325
2024-07-31 17:30:00,A2006,18.814813911165928,1.3507853541500199,1.2211099601516178,23.264993314220337,23.334386787123286,23.217275199728448,23.251533971011693,23.183800882609685,26.0,0.32119119219649406,0.3049315606810259,0.28522269399751404,0.34255459762709717,0.25544079292484156,0.5002908719074147,23.854813911165927,0.85,9.6,15.600000000000001,17.5,1.0,24.7,23.549999999999997,22.2,20.9,0.18,1.0,10.0,0.03575110048879268,0.6080398671096345,0.6437909675984272,0.0,0.5205329663408274,-1.1643239339392546,4.3
2024-07-31 18:00:00,A2006,19.020326385369728,1.3309126166357572,1.1612212580146979,23.294251903916813,23.3229993831257,23.24526938130222,23.292518393865702,23.267833468838873,25.2,0.30182724952711,0.2899467310327829,0.27625446115793506,0.32490931853366056,0.25251440996670227,0.4929305987539841,23.745326385369726,0.85,10.0,16.0,18.0,1.0,24.2,22.9,21.5,20.3,0.18,1.0,10.4,0.033728024079567154,0.5604580152671755,0.5941860393467426,0.0,0.7434085465511399,-1.3375945858978824,4.366666666666667
2024-07-31 18:30:00,A2006,19.21935109509209,1.2951044699903602,1.0891828592618928,23.266341265428526,23.310311678721405,23.245416702294314,23.291621530566374,23.274752534991993,24.7,0.28349175459047116,0.2762484922407725,0.2620379257062432,0.29647065711098974,0.25373128035059345,0.4796683222186519,23.62935109509209,0.85,10.4,16.400000000000002,18.5,1.0,23.549999999999997,22.2,20.9,19.9,0.18,1.0,10.65,0.03152889031991627,0.5314501755333514,0.5629790658532676,0.0,0.8719654628402432,-1.434944528693511,4.408333333333333
2024-07-31 19:00:00,A2006,19.320579768768432,1.2537900700556017,1.029753456912541,23.28198351934255,23.268065037937383,23.245836478888037,23.265823711523254,23.248341206380363,24.2,0.2583948505928003,0.25875155041849185,0.25,0.2717565289905162,0.25,0.4643666926131858,23.53370476876843,0.85,10.65,16.650000000000002,19.0,0.0,22.9,21.5,20.3,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 19:30:00,A2006,24.2,0.0,0.0,23.345794260972134,23.3505021112302,23.293273837338077,23.32586164450471,23.291165852093247,23.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,24.2,0.0,15.0,15.0,19.5,0.0,22.2,20.9,19.9,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 20:00:00,A2006,23.549999999999997,0.0,0.0,23.377483519228388,23.39997951622484,23.309326514657865,23.353947870501997,23.30281338874905,22.9,0.0,0.0,0.0,0.0,0.0,0.0,23.549999999999997,0.0,15.0,15.0,20.0,0.0,21.5,20.3,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 20:30:00,A2006,22.9,0.0,0.0,23.37849676086311,23.41798043799472,23.29540682149826,23.35152021632941,23.284686786255342,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.9,0.0,15.0,15.0,20.5,0.0,20.9,19.9,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 21:00:00,A2006,22.2,0.0,0.0,23.34796440662427,23.40367131828496,23.25061351453084,23.317701806594584,23.235875880873852,21.5,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,21.0,0.0,20.3,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 21:30:00,A2006,21.5,0.0,0.0,23.28730600832618,23.358506108962136,23.176335906376952,23.253905225297828,23.15776146623453,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,21.5,0.0,19.9,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 22:00:00,A2006,20.9,0.0,0.0,23.202377237951502,23.28837333405884,23.07840079058999,23.165979490159426,23.056162200253976,20.3,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,22.0,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 22:30:00,A2006,20.3,0.0,0.0,23.094270262243686,23.19439653402619,22.95787275501344,23.055010413102252,22.932134901242545,19.9,0.0,0.0,0.0,0.0,0.0,0.0,20.3,0.0,15.0,15.0,22.5,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 23:00:00,A2006,19.9,0.0,0.0,22.973028100442722,23.086648689995013,22.824768481037836,22.93103494451265,22.79568883068663,19.5,0.0,0.0,0.0,0.0,0.0,0.0,19.9,0.0,15.0,15.0,23.0,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 23:30:00,A2006,19.5,0.0,0.0,22.8392418359228,22.965749498945236,22.679653899391134,22.79463837200958,22.64738283330573,19.5,0.0,0.0,0.0,0.0,0.0,0.0,19.5,0.0,15.0,15.0,23.5,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
