timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-01 00:00:00,G36,18.0,0.0,0.0,24.0,24.0,24.0,24.0,24.0,17.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,14.0,17.0,0.0,0.0,16.1,15.8,15.9,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 00:30:00,G36,17.0,0.0,0.0,23.7075,23.7255,23.6895,23.703,23.685,16.55,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,0.5,0.0,15.950000000000001,15.850000000000001,16.15,17.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 01:00:00,G36,16.55,0.0,0.0,23.4079125,23.443102500000002,23.3727225,23.399115,23.363925,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.55,0.0,15.0,15.0,1.0,0.0,15.8,15.9,16.4,17.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 01:30:00,G36,16.1,0.0,0.0,23.101556437499998,23.153162887500002,23.0499499875,23.088654825,23.037048374999998,15.950000000000001,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,1.5,0.0,15.850000000000001,16.15,17.049999999999997,17.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 02:00:00,G36,15.950000000000001,0.0,0.0,22.802236397812496,22.869520557562502,22.7349522380625,22.785415357875,22.718131198124997,15.8,0.0,0.0,0.0,0.0,0.0,0.0,15.950000000000001,0.0,15.0,15.0,2.0,0.0,15.9,16.4,17.7,16.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 02:30:00,G36,15.8,0.0,0.0,22.509635759910935,22.59189213247219,22.42737938734969,22.489071666770624,22.406815294209373,15.850000000000001,0.0,0.0,0.0,0.0,0.0,0.0,15.8,0.0,15.0,15.0,2.5,0.0,16.15,17.049999999999997,17.299999999999997,17.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 03:00:00,G36,15.850000000000001,0.0,0.0,22.232452150714945,22.32900698651094,22.135897314918953,22.208313441765945,22.11175860596995,15.9,0.0,0.0,0.0,0.0,0.0,0.0,15.850000000000001,0.0,15.0,15.0,3.0,0.0,16.4,17.7,16.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 03:30:00,G36,15.9,0.0,0.0,21.96999180393277,22.080201672117948,21.8597819357476,21.942439336886476,21.832229468701303,16.15,0.0,0.0,0.0,0.0,0.0,0.0,15.9,0.0,15.0,15.0,3.5,0.0,17.049999999999997,17.299999999999997,17.35,19.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 04:00:00,G36,16.15,0.0,0.0,21.730592172755795,21.85384259687264,21.607341748638955,21.699779566726583,21.576529142609743,16.4,0.0,0.0,0.0,0.0,0.0,0.0,16.15,0.0,15.0,15.0,4.0,0.0,17.7,16.9,17.8,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 04:30:00,G36,16.4,0.0,0.0,21.513215524981785,21.64891968001337,21.377511369950202,21.479289486223887,21.343585331192305,17.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,4.5,0.0,17.299999999999997,17.35,19.0,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 05:00:00,G36,17.049999999999997,0.0,0.0,21.334870826357605,21.48246829441277,21.18727335830244,21.297971459343813,21.15037399128865,17.7,0.0,0.0,0.0,0.0,0.0,0.0,17.049999999999997,0.0,15.0,15.0,5.0,0.0,16.9,17.8,20.2,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 05:30:00,G36,17.7,0.0,0.0,21.193801639171514,21.352757221164193,21.034846057178832,21.154062743673343,20.99510716168066,17.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,17.7,0.0,15.0,15.0,5.5,0.0,17.35,19.0,21.4,23.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 06:00:00,G36,17.299999999999997,0.0,0.0,21.041080565408798,21.210883146211803,20.871277984605786,20.998629920208042,20.82882733940503,16.9,0.0,0.0,0.0,0.0,0.0,0.0,17.299999999999997,0.0,15.0,15.0,6.0,0.0,17.8,20.2,22.6,25.0,0.36719999999999997,0.5,14.0,0.011557691205625,0.09485139022051774,0.10640908142614273,5.570541039578579,0.24551859603612386,-5.922468717040846,4.966666666666667
2024-07-01 06:30:00,G36,18.70074045985104,0.5224500000000001,0.2501229375000001,20.824239538515734,20.999766325787892,20.63902141561723,20.789972141080554,20.605918499841433,17.35,0.25,0.25,0.25,0.25,0.25,0.1935,19.488240459851042,0.425,14.0,18.099999999999998,6.5,0.0,19.0,21.4,23.8,25.65,0.41531942759106244,0.7000000000000001,14.0,0.015800647338346796,0.13279194630872485,0.14859259364707164,6.081450255889402,0.03078930670126675,-6.260832156237741,4.966666666666667
2024-07-01 07:00:00,G36,18.24815038465119,0.8097975000000001,0.4131991743749999,20.640139455262663,20.787239748928354,20.422088802065844,20.585421072471743,20.402210409492593,17.8,0.25,0.25,0.25,0.25,0.25,0.299925,19.35065038465119,0.5950000000000001,14.0,18.86,7.0,0.0,20.2,22.6,25.0,26.3,0.3522390230790715,0.6000000000000001,14.0,0.019902754622702398,0.1138216682646213,0.1337244228873237,6.413879811702133,0.20971011716623295,-6.757314351755689,4.966666666666667
2024-07-01 07:30:00,G36,18.64762661644845,0.9678386250000001,0.4785962000625001,20.48083732486275,20.64412219210199,20.301354953267136,20.475154764439754,20.270771141924104,19.0,0.25,0.25,0.25,0.25,0.25,0.35845875,19.59262661644845,0.51,14.0,18.48,7.5,0.0,21.4,23.8,25.65,26.950000000000003,0.302407596986907,0.7000000000000001,13.5,0.022817686888775446,0.16502389078498297,0.18784157767375842,6.641251628169538,0.19377496282776815,-7.022868168671065,4.883333333333334
2024-07-01 08:00:00,G36,18.62253507985939,1.05476124375,0.5672637814042969,20.36595439495077,20.543907129985932,20.227632860059465,20.392395292762757,20.187607065902,20.2,0.25,0.25,0.25,0.25,0.25,0.3906523125,20.00066007985939,0.5950000000000001,13.5,18.36,8.0,1.0,22.6,25.0,26.3,27.6,0.22890210479156356,0.7000000000000001,12.9,0.024640777041065418,0.20518466898954704,0.22982544603061245,6.628218213982821,0.18106780640853745,-7.039111466421971,4.783333333333333
2024-07-01 08:30:00,G36,18.60177704577117,1.1025686840625,0.6294426796227304,20.372644181186683,20.5316722769929,20.254919841282547,20.41003157683412,20.17429569573811,21.4,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,20.310652045771167,0.5950000000000001,12.9,17.76,8.5,1.0,23.8,25.65,26.950000000000003,28.25,0.1556566227462704,0.7000000000000001,12.3,0.02571341661471327,0.24706049822064055,0.27277391483535385,6.52344778332616,0.11173566486955644,-6.907957363031071,4.683333333333334
2024-07-01 09:00:00,G36,18.47272754281839,1.128862776234375,0.6817907844914538,20.434291165634207,20.566366681102057,20.291017825132467,20.440007345715618,20.22142141576333,22.6,0.25,0.25,0.25,0.25,0.25,0.41809732453125,20.51235254281839,0.5950000000000001,12.3,17.16,9.0,1.0,25.0,26.3,27.6,28.9,0.15,0.7000000000000001,11.7,0.026325095406695483,0.2907636363636365,0.317088731770332,6.299097286386107,0.061829829581531645,-6.678015847737972,4.583333333333334
2024-07-01 09:30:00,G36,18.351652753669104,1.1433245269289063,0.7283405983234731,20.52963770458353,20.652722744547837,20.379962192930847,20.549702785152274,20.289780000013298,23.8,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.722027753669103,0.5950000000000001,11.7,16.56,9.5,1.0,25.65,26.950000000000003,28.25,29.1,0.15,0.7000000000000001,11.1,0.02666818603141475,0.3364163568773235,0.36308454290873826,5.979509655151151,0.038414909116078026,-6.381009107175967,4.483333333333333
2024-07-01 10:00:00,G36,18.277181922628724,1.1512784898108985,0.7714861070034059,20.667453905891172,20.783179624296544,20.51087791529722,20.658779465853268,20.420689778359495,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.978306922628725,0.5950000000000001,11.1,15.96,10.0,1.0,26.3,27.6,28.9,29.3,0.15,0.7000000000000001,10.5,0.026858918512906664,0.3841520912547529,0.4110110097676596,5.551085130606738,0.027634057759449673,-5.989730198133848,4.383333333333334
2024-07-01 10:30:00,G36,18.235091717248608,1.1556531693959942,0.8126408630546456,20.82913989688965,20.983824756486033,20.687544960730506,20.81924478665885,20.578075338021485,25.65,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.266966717248607,0.5950000000000001,10.5,15.36,10.5,1.0,26.950000000000003,28.25,29.1,29.450000000000003,0.15,0.7000000000000001,10.175,0.02696443887657663,0.41092974013474504,0.43789417901132166,5.06013608811039,0.044730346853098346,-5.54276061397481,4.329166666666667
2024-07-01 11:00:00,G36,18.299099805593713,1.1580592431677967,0.8350801391834328,21.045303658843817,21.17343965433235,20.910631202244122,21.00181673441689,20.74853657394204,26.3,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.51013105559371,0.5950000000000001,10.175,15.035,11.0,1.0,27.6,28.9,29.3,29.6,0.15,0.7000000000000001,9.85,0.02702266230687881,0.4383859649122808,0.46540862721915965,4.56501002935414,0.0738686993985279,-5.1042873559718265,4.275
2024-07-01 11:30:00,G36,18.384366230042463,1.1593825837422882,0.8568054678089961,21.254895009109504,21.32702180602708,21.098679316087768,21.219347817173123,20.970035992894246,26.950000000000003,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.774553730042463,0.5950000000000001,9.85,14.71,11.5,1.0,28.25,29.1,29.450000000000003,29.8,0.15,0.7000000000000001,9.524999999999999,0.02705474190339202,0.46654689042448205,0.4936016323278741,4.00689269736629,0.11094538904526162,-4.611439718739426,4.220833333333332
2024-07-01 12:00:00,G36,18.471052840019592,1.1601104210582585,0.8781274564947199,21.486647857938774,21.557878896559014,21.301783058983666,21.43108033217209,21.208824459613876,27.6,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.040396590019594,0.5950000000000001,9.524999999999999,14.384999999999998,12.0,1.0,28.9,29.3,29.6,30.0,0.15,0.7000000000000001,9.2,0.027072402848296186,0.49544000000000016,0.5225124028482964,3.4297079631627945,0.16771111583991954,-4.11993148185101,4.166666666666667
2024-07-01 12:30:00,G36,18.57915648289546,1.1605107315820422,0.8992217403663455,21.73568936130894,21.79718514592958,21.522111671593997,21.651569048738956,21.43402884610294,28.25,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.32765648289546,0.5950000000000001,9.2,14.059999999999999,12.5,1.0,29.1,29.450000000000003,29.8,29.8,0.15,0.7000000000000001,8.875,0.027082121562969096,0.5250942249240123,0.5521763464869813,2.807013045640094,0.24063970452567796,-3.5998290966527535,4.1125
2024-07-01 13:00:00,G36,18.69374304252465,1.1607309023701233,0.920187559274265,21.993355892305967,22.06125445491562,21.775395922021755,21.884177523894753,21.671790115581718,28.9,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.62139929252465,0.5950000000000001,8.875,13.735,13.0,1.0,29.3,29.6,30.0,29.6,0.15,0.7000000000000001,8.55,0.027087468427854068,0.5555400410677619,0.5826275094956159,2.1572102991405195,0.3393257445252686,-3.079163553161404,4.058333333333334
2024-07-01 13:30:00,G36,18.823803064482366,1.160851996303568,0.9410809474283719,22.245863191354722,22.328924031004206,22.046588262749168,22.124844290256753,21.93935962635411,29.1,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.930615564482366,0.5950000000000001,8.55,13.41,13.5,1.0,29.450000000000003,29.8,29.8,29.450000000000003,0.15,0.7000000000000001,8.45,0.027405474739044394,0.5650721649484538,0.5924776396874982,1.520554916439151,0.5198032939192311,-2.6328358500458804,4.041666666666666
2024-07-01 14:00:00,G36,19.019610998292222,1.1680091239033341,0.953321746872877,22.523917437515696,22.580315013940588,22.298174062256066,22.384091267533787,22.17239238587556,29.3,0.25,0.25,0.25,0.25810531085547755,0.25,0.43259597181604964,23.181548498292223,0.5950000000000001,8.45,13.309999999999999,14.0,1.0,29.6,30.0,29.6,29.3,0.15,0.8,8.35,0.029452973953693153,0.6567808340727598,0.686233808026453,0.9505192918546062,0.18514301840206848,-1.8218961182831275,4.0249999999999995
2024-07-01 14:30:00,G36,18.608511328410685,1.2121218480164828,1.0690308638581372,22.73837395406082,22.80731366633824,22.533949096723827,22.603537970170084,22.41578672899782,29.450000000000003,0.271217101172435,0.25,0.25,0.30403158421313337,0.25,0.44893401778388253,23.428011328410687,0.68,8.35,13.59,14.5,1.0,29.8,29.8,29.450000000000003,29.1,0.15,0.7000000000000001,8.274999999999999,0.03239491828904865,0.5819439252336452,0.6143388435226939,0.3754668705962967,0.9603832298351187,-1.9501889439541094,4.012499999999999
2024-07-01 15:00:00,G36,19.385917190769433,1.2703813368595842,1.0491325172204546,22.936089364375025,23.042064302887532,22.79371101393617,22.8610392116476,22.65822666884861,29.6,0.30875056001108186,0.26278198251701557,0.25,0.3428947421702316,0.25,0.4705116062442904,23.644323440769433,0.5950000000000001,8.274999999999999,13.134999999999998,15.0,1.0,30.0,29.6,29.3,28.9,0.15,0.9,8.2,0.03606391156911359,0.7576071428571429,0.7936710544262565,0.08085528416817844,0.05822311799078379,-0.9327494565852188,4.0
2024-07-01 15:30:00,G36,18.341242195488142,1.3362800213535029,1.2732410113461514,23.075975799581265,23.19142428413578,22.978029446627275,23.039279239497603,22.860259985036368,29.8,0.3417641957857137,0.3084070557364637,0.28059589742199015,0.3815961203483442,0.25,0.4949185264272232,23.869492195488142,0.765,8.2,13.819999999999999,15.5,1.0,29.8,29.450000000000003,29.1,27.799999999999997,0.15,0.7000000000000001,8.1,0.03943565808170077,0.5990627615062762,0.638498419587977,0.0,1.4276607997982609,-2.066159219386238,3.983333333333333
2024-07-01 16:00:00,G36,19.689769688329307,1.391582186410451,1.1626495219686015,23.24844669784211,23.366160009562915,23.193168473537625,23.250041255932587,23.063143951376023,30.0,0.3633230546788247,0.33877867911141946,0.313367487689653,0.4033815439712214,0.25715160802578535,0.5154008097816485,24.044644688329306,0.5950000000000001,8.1,12.96,16.0,1.0,29.6,29.3,28.9,26.7,0.15,0.9,8.0,0.042892183530602056,0.7829459783913565,0.8258381619219586,0.0,0.1627712202558424,-0.988609382177801,3.966666666666667
2024-07-01 16:30:00,G36,18.570563266002715,1.4440487196389138,1.3963951118908295,23.362949711924824,23.4652187197839,23.326330282262514,23.3774726670538,23.24229594826824,29.8,0.3898943050074421,0.37438010066348565,0.3512306841323926,0.4285876967457311,0.2962848977977365,0.5348328591255236,24.240563266002713,0.765,8.0,13.62,16.5,1.0,29.450000000000003,29.1,27.799999999999997,25.549999999999997,0.15,0.7000000000000001,8.1,0.04514087400434124,0.5990627615062762,0.6442036355106174,0.0,1.9340536583809864,-2.5782572938916037,3.983333333333333
2024-07-01 17:00:00,G36,19.96675044597986,1.4762337514135493,1.2333748463841276,23.520270031611958,23.61516683747525,23.49597587110587,23.53424155211906,23.413921746387665,29.6,0.398614293960563,0.3875397727985856,0.36707037432794887,0.4323924961272825,0.3248091658403224,0.5467532412642775,24.32162544597986,0.5950000000000001,8.1,12.96,17.0,1.0,29.3,28.9,26.7,24.4,0.15,0.9,8.2,0.04721800087198872,0.7576071428571429,0.8048251437291316,0.0,0.40525017254266066,-1.2100753162717923,4.0
2024-07-01 17:30:00,G36,18.900277926578966,1.5047648044123552,1.4337775247642024,23.614299986784623,23.6827000049866,23.577899757773903,23.585151461321317,23.52498182490701,29.450000000000003,0.4145569690392557,0.4055483998021788,0.38924883680035066,0.4447716519603372,0.3517022340027716,0.5573202979305019,24.428527926578965,0.765,8.2,13.819999999999999,17.5,1.0,29.1,27.799999999999997,25.549999999999997,23.299999999999997,0.15,0.8,8.274999999999999,0.04817519678311366,0.6650787716955945,0.7132539684787081,0.0,1.2931626517980133,-2.0064166202767213,4.012499999999999
2024-07-01 18:00:00,G36,19.608205616081484,1.517555928444552,1.3455789028535736,23.70567243383723,23.778910165343948,23.704696338839813,23.692056986624518,23.638872996161382,29.3,0.41856121064176,0.40371543670130194,0.3951275026285261,0.44145551670982697,0.3677126080608966,0.56205775127576,24.474955616081488,0.68,8.274999999999999,13.514999999999997,18.0,1.0,28.9,26.7,24.4,22.2,0.15,0.9,8.35,0.04880543112183389,0.7388784383318547,0.7876838694536886,0.0,0.6288789005484079,-1.4165627700020966,4.0249999999999995
2024-07-01 18:30:00,G36,19.121498016537174,1.5258614996669724,1.4376571683518482,23.754559026950794,23.817275892145634,23.73580904635195,23.721362712095985,23.705189200158777,29.1,0.4215202347454299,0.41203128627218877,0.40913962068084864,0.44290779495023846,0.38412775101454766,0.5651338887655453,24.543435516537173,0.765,8.35,13.97,18.5,1.0,27.799999999999997,25.549999999999997,23.299999999999997,22.0,0.15,0.8,8.45,0.04844393060523349,0.6457967599410902,0.6942406905463236,0.0,1.6079862945608838,-2.3022269851072075,4.041666666666666
2024-07-01 19:00:00,G36,19.79331329920953,1.521108543925503,1.3319586964883672,23.84158821002927,23.87210330085318,23.80102215011426,23.79149361014888,23.783119829114035,28.9,0.41534800752050904,0.4046526337275883,0.4040979746736762,0.43225276532769563,0.3907282831724431,0.5633735347872233,24.549813299209532,0.68,8.45,13.689999999999998,19.0,0.0,26.7,24.4,22.2,21.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 19:30:00,G36,28.9,0.0,0.0,24.09171674057795,24.138858652314788,24.034976153359118,24.03937639769218,24.013379436803902,27.799999999999997,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,19.5,0.0,25.549999999999997,23.299999999999997,22.0,21.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 20:00:00,G36,27.799999999999997,0.0,0.0,24.281089487251943,24.344110012960623,24.20890222645796,24.226604459796032,24.183777362147726,26.7,0.0,0.0,0.0,0.0,0.0,0.0,27.799999999999997,0.0,15.0,15.0,20.0,0.0,24.4,22.2,21.8,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 20:30:00,G36,26.7,0.0,0.0,24.412440460325605,24.490625062377394,24.32550162626735,24.355907259105212,24.297007380851078,25.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,26.7,0.0,15.0,15.0,20.5,0.0,23.299999999999997,22.0,21.65,21.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 21:00:00,G36,25.549999999999997,0.0,0.0,24.486130639610952,24.57879693457041,24.385104053085318,24.427641432445476,24.353392048712777,24.4,0.0,0.0,0.0,0.0,0.0,0.0,25.549999999999997,0.0,15.0,15.0,21.0,0.0,22.2,21.8,21.5,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 21:30:00,G36,24.4,0.0,0.0,24.504754760828458,24.61125107251474,24.390274370696478,24.44439756798543,24.355489406520704,23.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,24.4,0.0,15.0,15.0,21.5,0.0,22.0,21.65,21.3,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 22:00:00,G36,23.299999999999997,0.0,0.0,24.473040796591178,24.592744774251578,24.345712024015135,24.410899677426084,24.307992383227273,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.299999999999997,0.0,15.0,15.0,22.0,0.0,21.8,21.5,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 22:30:00,G36,22.2,0.0,0.0,24.393253960744573,24.525571259410256,24.253654982934453,24.32940919194191,24.213132725982046,22.0,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,21.65,21.3,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 23:00:00,G36,22.0,0.0,0.0,24.308057532511068,24.452420552736793,24.156740508702402,24.242585778304523,24.113541753312855,21.8,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,15.0,15.0,23.0,0.0,21.5,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-01 23:30:00,G36,21.8,0.0,0.0,24.21769494354807,24.373561627863637,24.055187185810794,24.15066941828082,24.009432374413777,21.65,0.0,0.0,0.0,0.0,0.0,0.0,21.8,0.0,15.0,15.0,23.5,0.0,21.3,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 00:00:00,G36,21.65,0.0,0.0,24.12464867108841,24.291501354609775,23.951453762449308,24.056139294458184,23.903257917565156,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.65,0.0,15.0,15.0,0.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 00:30:00,G36,21.5,0.0,0.0,24.02903948088943,24.206383793652336,23.84563834313909,23.959113026207564,23.795111311274724,21.3,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,0.5,0.0,20.55,19.45,18.35,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 01:00:00,G36,21.3,0.0,0.0,23.928732704249406,24.11609652293798,23.735584617697832,23.857452940028224,23.68283130226736,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.3,0.0,15.0,15.0,1.0,0.0,20.0,18.9,17.8,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 01:30:00,G36,21.1,0.0,0.0,23.823939732558184,24.02087217940577,23.62148330990143,23.751367557726955,23.566603893665327,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,19.45,18.35,18.35,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 02:00:00,G36,20.55,0.0,0.0,23.699112444593066,23.90518293133251,23.487766560955865,23.625306017629242,23.43085671845039,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,2.0,0.0,18.9,17.8,18.9,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 02:30:00,G36,20.0,0.0,0.0,23.55515238458638,23.769949699422547,23.33531706571285,23.480167246835926,23.27646816612012,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,2.5,0.0,18.35,18.35,19.45,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 03:00:00,G36,19.45,0.0,0.0,23.39292052727999,23.616051962948532,23.16497779775577,23.31680972072831,23.104277098644715,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,3.0,0.0,17.8,18.9,20.0,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 03:30:00,G36,18.9,0.0,0.0,23.21323910355239,23.444329624615847,22.97755379685676,23.136053283295535,22.915084629205705,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.5,0.0,18.35,19.45,20.55,21.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 04:00:00,G36,18.35,0.0,0.0,23.016893343892534,23.255584791508134,22.773813875998208,22.938680885547235,22.70965582089145,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,4.0,0.0,18.9,20.0,21.1,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 04:30:00,G36,17.8,0.0,0.0,22.80463314341737,23.050583475890267,22.55449225157829,22.72544024569761,22.488721308951334,18.35,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,19.45,20.55,21.950000000000003,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 05:00:00,G36,18.35,0.0,0.0,22.626674651963587,22.879557219475206,22.369790100257266,22.546545434641217,22.302478850048523,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,5.0,0.0,20.0,21.1,22.8,24.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 05:30:00,G36,18.9,0.0,0.0,22.481474292625226,22.740977144598823,22.21814954574569,22.40045089008236,22.14936730179634,19.45,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,5.5,0.0,20.55,21.950000000000003,23.6,25.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 06:00:00,G36,19.45,0.0,0.0,22.36755794945709,22.633383173091875,22.098082816187134,22.285680600028655,22.027895773215505,20.0,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,6.0,0.0,21.1,22.8,24.4,26.1,0.21125,0.6000000000000001,13.0,0.011557691205625,0.1700357142857143,0.1815934054913393,2.139288108455096,2.838957750399844,-5.15983926434628,4.800000000000001
2024-07-02 06:30:00,G36,20.382837699214885,0.5224500000000001,0.28303728750000007,22.220324234472262,22.496943991206752,21.9723548206916,22.126715665596766,21.90508507112243,20.55,0.25,0.25,0.25,0.25,0.25,0.1935,21.800337699214886,0.51,13.0,17.48,6.5,0.0,21.950000000000003,23.6,25.25,26.55,0.2377952619528931,0.8,12.725,0.015800647338346796,0.2482474020282961,0.2640480493666429,2.4498917245332734,1.4482682178737591,-4.162207991773675,4.754166666666666
2024-07-02 07:00:00,G36,19.701921395290487,0.8097975000000001,0.4910004691875,22.092756602307254,22.351277348434326,21.836834941272727,22.00746161900835,21.811886039910796,21.1,0.25,0.25,0.25,0.25,0.25,0.299925,21.765171395290487,0.68,12.725,17.965,7.0,0.0,22.8,24.4,26.1,27.0,0.16751528371742913,0.7000000000000001,12.45,0.019902754622702398,0.23642477876106208,0.25632753338376446,2.643139852882891,1.8221108992586887,-4.721578285525345,4.708333333333333
2024-07-02 07:30:00,G36,19.90898449404844,0.9678386250000001,0.576535419921094,22.026374209151026,22.246751434714188,21.78557586936125,21.93092655968992,21.724092221317836,21.950000000000003,0.25,0.25,0.25,0.25,0.25,0.35845875,21.865921994048442,0.5950000000000001,12.45,17.31,7.5,0.0,23.6,25.25,26.55,27.5,0.15,0.8,12.024999999999999,0.022817686888775446,0.3049795918367349,0.32779727872551034,2.776270927365891,1.036198815202529,-4.140267021293931,4.637499999999999
2024-07-02 08:00:00,G36,19.439582450019817,1.05476124375,0.686043081966094,21.95896433882567,22.182666230429113,21.748526710458368,21.873209655659043,21.684091209896025,22.8,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.94383245001982,0.68,12.024999999999999,17.264999999999997,8.0,1.0,24.4,26.1,27.0,28.0,0.15,0.7000000000000001,11.6,0.024640777041065418,0.2982335766423359,0.32287435368340134,2.722362437021168,1.280908776759474,-4.326145567464043,4.566666666666666
2024-07-02 08:30:00,G36,19.6005678846956,1.1025686840625,0.7084555079443593,21.965649930698902,22.18028952657432,21.78406580916061,21.908831401746138,21.716438457777695,23.6,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,22.0260678846956,0.5950000000000001,11.6,16.46,8.5,1.0,25.25,26.55,27.5,28.45,0.15,0.7000000000000001,11.2,0.02571341661471327,0.32866666666666683,0.3543800832813801,2.608509918290565,1.152764377718412,-4.115654379290357,4.5
2024-07-02 09:00:00,G36,19.518396771412803,1.128862776234375,0.7502422010853658,22.029340061468933,22.208584059185437,21.850216098248566,21.938498099545797,21.756341844970137,24.4,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.164396771412804,0.5950000000000001,11.2,16.06,9.0,1.0,26.1,27.0,28.0,28.9,0.15,0.7000000000000001,10.8,0.026325095406695483,0.360015037593985,0.3863401330006805,2.399205150292424,1.0608514340480728,-3.846396717341177,4.433333333333333
2024-07-02 09:30:00,G36,19.45660662778121,1.1433245269289063,0.7850637864157334,22.116079092641705,22.29427830297384,21.925375235296958,22.034292650149577,21.83156441835307,25.25,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.323106627781208,0.5950000000000001,10.8,15.66,9.5,1.0,26.55,27.5,28.45,28.9,0.15,0.8,10.375,0.02666818603141475,0.4507114203847729,0.47737960641618765,2.1440490748622487,0.47826180362977017,-3.0996904849082063,4.3625
2024-07-02 10:00:00,G36,18.978020248900574,1.1512784898108985,0.8684957107510964,22.21261714524317,22.414516943951295,22.030299005359726,22.13091500110251,21.9235537546188,26.1,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.521770248900573,0.68,10.375,15.614999999999998,10.0,1.0,27.0,28.0,28.9,28.9,0.15,0.7000000000000001,9.95,0.026858918512906664,0.42986407766990314,0.4567229961828098,1.7723872149812259,0.9813456019478655,-3.210455813111901,4.291666666666666
2024-07-02 10:30:00,G36,19.400960814546835,1.1556531693959942,0.8476788225842703,22.361071553577123,22.56016526722163,22.1721795322477,22.287295133109666,22.07451408388143,26.55,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.736023314546834,0.5950000000000001,9.95,14.809999999999999,10.5,1.0,27.5,28.45,28.9,28.9,0.15,0.8,9.725,0.02710142740423553,0.5132939694976915,0.540395396901927,1.420646322712983,0.4769112303240137,-2.437952949938924,4.254166666666666
2024-07-02 11:00:00,G36,18.97663834690638,1.161168015323893,0.9235059517874753,22.506624157061403,22.70253729048298,22.30374275696428,22.421504789802594,22.22429836026278,27.0,0.25,0.25,0.25,0.25355369473719275,0.25,0.4300622278977381,22.92988834690638,0.68,9.725,14.965,11.0,1.0,28.0,28.9,28.9,28.9,0.15,0.7000000000000001,9.5,0.028827558323452053,0.4687430830039527,0.49757064132740475,1.0140649888905209,1.1763559644020638,-2.6879915946199895,4.216666666666667
2024-07-02 11:30:00,G36,19.53385525027759,1.1989901392789348,0.9092092099919572,22.67280198951091,22.84956315678855,22.456791693071256,22.60835070914318,22.38436247370506,27.5,0.25,0.25,0.25,0.2933215944796454,0.25,0.44407042195516105,23.11698025027759,0.5950000000000001,9.5,14.36,11.5,1.0,28.45,28.9,28.9,28.9,0.15,0.8,9.25,0.031565008426367246,0.5610812660393499,0.5926462744657172,0.6464327901905911,0.5807379400609826,-1.8198170047172906,4.175000000000001
2024-07-02 12:00:00,G36,19.07771790377722,1.2544908218074176,1.0352685506965715,22.798325345518727,22.962268232197005,22.639493912337073,22.74846030069254,22.558586628873474,28.0,0.2766684668472972,0.25,0.25,0.3329861056287189,0.25,0.4646262302990435,23.33021790377722,0.68,9.25,14.489999999999998,12.0,1.0,28.9,28.9,28.9,28.9,0.15,0.8,9.0,0.034695899057275846,0.5869677419354841,0.62166364099276,0.29615093618757804,0.6274384161482696,-1.5452529933286074,4.133333333333333
2024-07-02 12:30:00,G36,19.1202128513352,1.3124795882601654,1.1037953337267992,22.957522958539847,23.091756460025557,22.808904543644132,22.918585679300946,22.722684946139918,28.45,0.310027922083335,0.2778665422551264,0.25,0.36438001402158865,0.25,0.4861035512074686,23.5302128513352,0.68,9.0,14.239999999999998,12.5,1.0,28.9,28.9,28.9,28.7,0.15,0.8,8.775,0.03823343723486859,0.6107158843191397,0.6489493215540083,0.03809489369101193,0.696975806291109,-1.3840200215361294,4.095833333333333
2024-07-02 13:00:00,G36,19.180657279900572,1.3723730957256286,1.173619162137164,23.094408673291877,23.205235018745196,22.999097565106716,23.108200721489887,22.92471264751126,28.9,0.3474968391640312,0.3172476933878789,0.278457958748741,0.39638697094483033,0.25,0.5082863317502327,23.73240727990057,0.68,8.775,14.015,13.0,1.0,28.9,28.9,28.9,28.5,0.15,0.8,8.55,0.04187854257423541,0.6349029040774421,0.6767814466516775,0.0,0.778603852529367,-1.4553852991810445,4.058333333333334
2024-07-02 13:30:00,G36,19.247881286444642,1.429059891096057,1.2423532163243574,23.246216690451803,23.32501836753176,23.159843705288594,23.253566371533662,23.100582723130874,28.9,0.3792176710324604,0.35908748178582506,0.3205294761445585,0.4235307366791967,0.2622569540068991,0.5292814411466877,23.941381286444642,0.68,8.55,13.79,13.5,1.0,28.9,28.9,28.7,28.35,0.15,0.8,8.55,0.04524160928663905,0.6349029040774421,0.6801445133640811,0.0,0.9466725005919957,-1.6268170139560767,4.058333333333334
2024-07-02 14:00:00,G36,19.37598873584924,1.4776430025765268,1.2845889442899037,23.35945184436635,23.412449392360838,23.28418988353199,23.361263860858095,23.261045405207344,28.9,0.4056238453251262,0.3847331568836504,0.34944775043057497,0.4434271404591854,0.2949478684708716,0.5472751861394544,24.06948873584924,0.68,8.55,13.79,14.0,1.0,28.9,28.9,28.5,28.2,0.15,0.8,8.55,0.04797206081515156,0.6349029040774421,0.6828749648925937,0.0,1.090510567782955,-1.7733855326755488,4.058333333333334
2024-07-02 14:30:00,G36,19.476828065675186,1.5148594254384835,1.3169430415049457,23.478027924268282,23.516437110822718,23.41019744288041,23.4713434386795,23.391116213317318,28.9,0.4232531040672089,0.4020702340877548,0.370534979496006,0.4554249817345606,0.3243699908998605,0.5610590464586975,24.170328065675186,0.68,8.55,13.79,14.5,1.0,28.9,28.7,28.35,28.0,0.15,0.8,8.55,0.050445254358650514,0.6349029040774421,0.6853481584360926,0.0,1.243323775804884,-1.9286719342409766,4.058333333333334
2024-07-02 15:00:00,G36,19.5769107620946,1.5470587312071036,1.3449355079748957,23.57657975782051,23.588167376834807,23.545589291980736,23.54613628740068,23.526861681514696,28.9,0.44046016038029234,0.4187122160652953,0.3910199616282931,0.4688340731777981,0.34770445616343393,0.5729847152618902,24.2704107620946,0.68,8.55,13.79,15.0,1.0,28.9,28.5,28.2,27.8,0.15,0.9,8.55,0.05225051856478051,0.7142657670871223,0.7665162856519028,0.0,0.5810197365420242,-1.347536022193927,4.058333333333334
2024-07-02 15:30:00,G36,19.077979347243744,1.569742049402474,1.4567500545089223,23.642414650680582,23.64453256273834,23.629009830847465,23.607182189512482,23.59024668187982,28.9,0.4525268801469105,0.427600403053796,0.4124108919724128,0.4745196013243792,0.3717860512267976,0.5813859442231385,24.358166847243744,0.765,8.55,14.17,15.5,1.0,28.7,28.35,28.0,26.950000000000003,0.15,0.8,8.55,0.05335709071164931,0.6349029040774421,0.6882599947890914,0.0,1.4805343425206723,-2.168794337309764,4.058333333333334
2024-07-02 16:00:00,G36,19.720775605661977,1.5833283519183525,1.3764665027402199,23.711091535459293,23.718402035725845,23.676854265911857,23.689014630037317,23.681437234418183,28.9,0.4571499975365956,0.4328823366642316,0.4231727803072689,0.4757890086271052,0.38188909372919755,0.5864179081179083,24.414275605661977,0.68,8.55,13.79,16.0,1.0,28.5,28.2,27.8,26.1,0.15,0.9,8.55,0.05420658995007443,0.7142657670871223,0.7684723570371967,0.0,0.7150506739724541,-1.4835230310096508,4.058333333333334
2024-07-02 16:30:00,G36,19.195868449263926,1.593602304996365,1.4788928190798454,23.738914734039707,23.763091556714187,23.725380793339877,23.715636494209793,23.734421628622812,28.7,0.46116417931708975,0.44117606836927964,0.4264772988911223,0.4789914396905248,0.3969723282927047,0.5902230759245796,24.476055949263927,0.765,8.55,14.17,16.5,1.0,28.35,28.0,26.950000000000003,25.3,0.15,0.8,8.65,0.054205746367921366,0.6240981595092028,0.6783039058771242,0.0,1.7106315734615465,-2.3889354793386706,4.074999999999999
2024-07-02 17:00:00,G36,19.849665685177484,1.593592168174258,1.375349720742793,23.793466103391626,23.82855647959307,23.789526941503123,23.768830447050906,23.784440134507246,28.5,0.4535016831402759,0.43528273613106794,0.42632092092157037,0.4725204623071069,0.40165091942733655,0.5902193215460214,24.480165685177482,0.68,8.65,13.89,17.0,1.0,28.2,27.8,26.1,24.5,0.15,0.9,8.75,0.05394457967399184,0.6900541169624673,0.7439986966364591,0.0,0.9255915778321196,-1.6695902744685789,4.091666666666667
2024-07-02 17:30:00,G36,19.360581918027812,1.5904476635675076,1.4534206570532697,23.812972514279164,23.818929518571274,23.812734732983117,23.80147607548327,23.813449792088825,28.35,0.4500210266056131,0.4337157009442978,0.42855998910543147,0.4689322943206054,0.40556020935737247,0.589054690210188,24.499019418027814,0.765,8.75,14.37,17.5,1.0,28.0,26.950000000000003,25.3,23.65,0.15,0.8,8.825,0.05251898202828006,0.6054010152284265,0.6579199972567066,0.0,1.9451328477785033,-2.6030528450352097,4.104166666666667
2024-07-02 18:00:00,G36,19.972375647678962,1.5730597913133377,1.3402862686937467,23.867705324760358,23.855284420623388,23.83583710268767,23.85387430756065,23.847061691770097,28.2,0.4399403183382282,0.4284307887779108,0.42334131294306754,0.4510328947773303,0.40606305385825986,0.5826147375234584,24.492625647678963,0.68,8.825,14.064999999999998,18.0,1.0,27.8,26.1,24.5,22.8,0.15,0.9,8.9,0.05106103900637556,0.6721526894158474,0.723213728422223,0.0,1.0834430555354044,-1.8066567839576275,4.116666666666666
2024-07-02 18:30:00,G36,19.472034684058364,1.554870613764792,1.4043785742350323,23.87718934969175,23.844923360681992,23.858047560601342,23.86656342372522,23.889430540687314,28.0,0.4359744511299013,0.42644475992911735,0.4177552250480934,0.44117252919805255,0.40730541448459484,0.5758780050980711,24.504159684058365,0.765,8.9,14.520000000000001,18.5,1.0,26.950000000000003,25.3,23.65,22.15,0.15,0.8,9.0,0.04899982092061245,0.5869677419354841,0.6359675628560966,0.0,2.157268209663159,-2.793235772519256,4.133333333333333
2024-07-02 19:00:00,G36,20.077146220015894,1.5284051127466631,1.2853886998199437,23.930104133494908,23.88195748898352,23.89511525132235,23.902170268850828,23.892833386710233,27.8,0.42235513851854983,0.41592556822551396,0.4110310538668114,0.4213081368810673,0.40937989653233653,0.5660759676839493,24.487146220015894,0.68,9.0,14.239999999999998,19.0,0.0,26.1,24.5,22.8,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 19:30:00,G36,27.8,0.0,0.0,24.126749447487637,24.09876940197926,24.075335065012844,24.09557260675254,24.068655884308274,26.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,19.5,0.0,25.3,23.65,22.15,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 20:00:00,G36,26.950000000000003,0.0,0.0,24.276295722350692,24.267574778890193,24.209194987087265,24.242021839448675,24.1983163695144,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.950000000000003,0.0,15.0,15.0,20.0,0.0,24.5,22.8,21.5,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 20:30:00,G36,26.1,0.0,0.0,24.380862414844913,24.390533913840134,24.298781212668338,24.343630856673485,24.283892132886255,25.3,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,20.5,0.0,23.65,22.15,20.85,19.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 21:00:00,G36,25.3,0.0,0.0,24.444723606176893,24.47195988771733,24.348336058098262,24.40466746812318,24.329616986906373,24.5,0.0,0.0,0.0,0.0,0.0,0.0,25.3,0.0,15.0,15.0,21.0,0.0,22.8,21.5,20.2,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 21:30:00,G36,24.5,0.0,0.0,24.469711043898933,24.513721692770048,24.35966093548384,24.426957432057637,24.337284222495587,23.65,0.0,0.0,0.0,0.0,0.0,0.0,24.5,0.0,15.0,15.0,21.5,0.0,22.15,20.85,19.549999999999997,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 22:00:00,G36,23.65,0.0,0.0,24.45532404692348,24.515354216595394,24.33222619338707,24.409994347615044,24.306356432483284,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.65,0.0,15.0,15.0,22.0,0.0,21.5,20.2,18.9,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 22:30:00,G36,22.8,0.0,0.0,24.403334464811923,24.4786632768486,24.26777601468465,24.355544601972365,24.238570393021536,22.15,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,20.85,19.549999999999997,18.7,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 23:00:00,G36,22.15,0.0,0.0,24.324434413895386,24.414373429390412,24.17697609402384,24.27429509488361,24.144584725335566,21.5,0.0,0.0,0.0,0.0,0.0,0.0,22.15,0.0,15.0,15.0,23.0,0.0,20.2,18.9,18.5,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-02 23:30:00,G36,21.5,0.0,0.0,24.219834865270094,24.323726625067845,24.061012169792768,24.167451815613845,24.025578412695467,20.85,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,23.5,0.0,19.549999999999997,18.7,18.35,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 00:00:00,G36,20.85,0.0,0.0,24.09069229633294,24.20790892693979,23.921016622152095,24.03616648391122,23.88267738412417,20.2,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,0.0,0.0,18.9,18.5,18.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 00:30:00,G36,20.2,0.0,0.0,23.938111142997958,24.0680530252275,23.75807087415525,23.881538992135216,23.716956901838586,19.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,0.5,0.0,18.7,18.35,18.0,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 01:00:00,G36,19.549999999999997,0.0,0.0,23.76314614156305,23.905240639092263,23.573207684818264,23.704619737489132,23.529443841255848,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.549999999999997,0.0,15.0,15.0,1.0,0.0,18.5,18.2,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 01:30:00,G36,18.9,0.0,0.0,23.56680456519271,23.72050481033311,23.36741333900144,23.506411849302122,23.321118868399335,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,1.5,0.0,18.35,18.0,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 02:00:00,G36,18.7,0.0,0.0,23.37029835975904,23.53508209386812,23.161879738746375,23.308123316083527,23.113168519321366,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,2.0,0.0,18.2,17.8,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 02:30:00,G36,18.5,0.0,0.0,23.173634933569883,23.349003399644054,22.95659515050279,23.10975776685977,22.905575935951905,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,2.5,0.0,18.0,17.8,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 03:00:00,G36,18.35,0.0,0.0,22.97907136155924,23.164548246660072,22.753798368730163,22.91356866735108,22.70057501883407,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,3.0,0.0,17.8,17.8,17.8,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 03:30:00,G36,18.2,0.0,0.0,22.786513150289075,22.98164357556037,22.553377442137304,22.71945807732028,22.498049142986535,18.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,3.5,0.0,17.8,17.8,17.8,18.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 04:00:00,G36,18.0,0.0,0.0,22.593620058526067,22.797969614660154,22.352975457241126,22.525082463840867,22.295636931552142,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,4.0,0.0,17.8,17.8,17.8,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 04:30:00,G36,17.8,0.0,0.0,22.400407155892395,22.613560982000447,22.152591561665275,22.33045375296803,22.093333269632296,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,17.8,17.8,18.8,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 05:00:00,G36,17.8,0.0,0.0,22.215888833877237,22.437450737810426,21.961224941390338,22.14458333408447,21.90013327249884,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,5.0,0.0,17.8,17.8,19.8,21.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 05:30:00,G36,17.8,0.0,0.0,22.039673836352762,22.269265454608956,21.778469819027773,21.96707708405067,21.715627275236393,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,5.5,0.0,17.8,18.8,20.85,22.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 06:00:00,G36,17.8,0.0,0.0,21.871388513716887,22.108648509151553,21.603938677171524,21.79755861526839,21.539424047850755,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,6.0,0.0,17.8,19.8,21.9,23.9,0.23175,0.30000000000000004,14.0,0.011557691205625,0.05691083413231065,0.06846852533793565,3.547754861115914,2.852120406070732,-6.468343792524582,4.966666666666667
2024-07-03 06:30:00,G36,20.388355252499398,0.5224500000000001,0.23366576250000007,21.648575164725354,21.89624550781478,21.40747822511761,21.60771543240002,21.344475947710407,17.8,0.25,0.25,0.25,0.25,0.25,0.1935,20.860855252499398,0.255,14.0,17.34,6.5,0.0,18.8,20.85,22.9,24.549999999999997,0.3870513151499638,0.7000000000000001,14.0,0.015800647338346796,0.13279194630872485,0.14859259364707164,4.078652806850977,0.5151089380703715,-4.74235433856842,4.966666666666667
2024-07-03 07:00:00,G36,19.01499649070366,0.8097975000000001,0.4131991743749999,21.446506622848528,21.66045256613219,21.208100846618457,21.39890183418126,21.128732516517612,17.8,0.25,0.25,0.25,0.25,0.25,0.299925,20.117496490703658,0.5950000000000001,14.0,18.86,7.0,0.0,19.8,21.9,23.9,25.2,0.3046497894422195,0.5,14.0,0.019902754622702398,0.09485139022051774,0.11475414484322013,4.525188276120051,1.1158450906689352,-5.755787511632207,4.966666666666667
2024-07-03 07:30:00,G36,19.493884259686094,0.9678386250000001,0.4633527417187501,21.25035206388965,21.44697516489241,21.046590666057956,21.22226345636214,20.98344209655774,18.8,0.25,0.25,0.25,0.25,0.25,0.35845875,20.281384259686096,0.425,14.0,18.099999999999998,7.5,0.0,20.85,22.9,24.549999999999997,25.85,0.2780830555811655,0.6000000000000001,13.6,0.022817686888775446,0.13584839650145777,0.15866608339023322,4.846245358436013,0.967895590324819,-5.972807032151065,4.9
2024-07-03 08:00:00,G36,19.391327129272494,1.05476124375,0.54151442254125,21.138957442303887,21.328589907213725,20.90181444262855,21.098740051827555,20.839407439154257,19.8,0.25,0.25,0.25,0.25,0.25,0.3906523125,20.525327129272494,0.51,13.6,18.080000000000002,8.0,1.0,21.9,23.9,25.2,26.5,0.21842962775634955,0.6000000000000001,13.1,0.024640777041065418,0.1642392486406328,0.1888800256816982,4.959954285040588,1.002106749807558,-6.150941060529844,4.816666666666666
2024-07-03 08:30:00,G36,19.415702475668922,1.1025686840625,0.5921069475586642,21.109069379451554,21.272981875545828,20.86065451594879,21.064348432857102,20.773037226115548,20.85,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,20.785952475668925,0.51,13.1,17.580000000000002,8.5,1.0,22.9,24.549999999999997,25.85,27.15,0.1637171485401352,0.6000000000000001,12.575,0.02571341661471327,0.19512649465072382,0.2208399112654371,4.966456271635266,0.9391704096720771,-6.126466592572781,4.729166666666667
2024-07-03 09:00:00,G36,19.37052574559698,1.128862776234375,0.6342303846502295,21.124015760337166,21.2569016677635,20.852568836722103,21.063103103532285,20.770498088374413,21.9,0.25,0.25,0.25,0.25,0.25,0.41809732453125,20.98883824559698,0.51,12.575,17.055,9.0,1.0,23.9,25.2,26.5,27.8,0.15,0.7000000000000001,12.05,0.026325095406695483,0.2650412926391383,0.29136638804583376,4.897020221182631,0.46944887977947974,-5.657835489007944,4.641666666666666
2024-07-03 09:30:00,G36,18.96896736764401,1.1433245269289063,0.7062815807320386,21.14598064388935,21.260818787797977,20.904775699818586,21.089106221698035,20.805278204430792,22.9,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.14640486764401,0.5950000000000001,12.05,16.91,9.5,1.0,24.549999999999997,25.85,27.15,27.8,0.15,0.6000000000000001,11.55,0.02666818603141475,0.25884774092452334,0.2855159269559381,4.706887402431015,0.7410169231994777,-5.733420252586431,4.558333333333334
2024-07-03 10:00:00,G36,19.217388124797903,1.1512784898108985,0.7025820893882234,21.226911679039244,21.332352284442567,20.98231428024211,21.15348504110121,20.89116191031284,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.320013124797903,0.51,11.55,16.03,10.0,1.0,25.2,26.5,27.8,27.8,0.15,0.7000000000000001,11.05,0.026858918512906664,0.34031284916201116,0.3671717676749178,4.395434149237909,0.324794451664615,-5.087400368577442,4.4750000000000005
2024-07-03 10:30:00,G36,18.805970783173453,1.1556531693959942,0.7776029035250207,21.359466007163,21.457162072507895,21.108215842647592,21.287713601615362,20.996574177590333,24.549999999999997,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.534658283173453,0.5950000000000001,11.05,15.91,10.5,1.0,25.85,27.15,27.8,27.8,0.15,0.6000000000000001,10.725000000000001,0.02696443887657663,0.31371266998788205,0.3406771088644587,4.019687378429081,0.7757782261719909,-5.136142713465531,4.420833333333333
2024-07-03 11:00:00,G36,19.24561488925911,1.1580592431677967,0.7518627257564223,21.490344223302777,21.60688855114701,21.27045584562627,21.43450917236713,21.158427450698653,25.2,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.73805238925911,0.51,10.725000000000001,15.205000000000002,11.0,1.0,26.5,27.8,27.8,27.8,0.15,0.7000000000000001,10.4,0.02702266230687881,0.3923206106870229,0.41934327299390173,3.6337342293103276,0.3839563581158712,-4.437033860420101,4.366666666666667
2024-07-03 11:30:00,G36,18.87630629133411,1.1593825837422882,0.8216544370981597,21.67873849083377,21.75424194414643,21.389930500609008,21.602799973608604,21.306820632181534,25.85,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.96330629133411,0.5950000000000001,10.4,15.260000000000002,11.5,1.0,27.15,27.8,27.8,27.8,0.15,0.7000000000000001,10.075,0.02705474190339202,0.4193043478260871,0.44635908972947913,3.215685415807089,0.42862143566782973,-4.0906659412043975,4.3125
2024-07-03 12:00:00,G36,18.925874112034492,1.1601104210582585,0.8429543586662599,21.85370333356977,21.91594368467251,21.583255841333116,21.7402898287161,21.475436480094327,26.5,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.192030362034494,0.5950000000000001,10.075,14.934999999999999,12.0,1.0,27.8,27.8,27.8,27.8,0.15,0.7000000000000001,9.75,0.027072402848296186,0.44697455968688854,0.47404696253518475,2.7330889088646693,0.4864475590252916,-3.6935834304251456,4.258333333333334
2024-07-03 12:30:00,G36,18.98635445862559,1.1605107315820422,0.8640365056231923,22.028743940021478,22.13659034258529,21.766320769832447,21.91908510947412,21.683082020357325,27.15,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.43166695862559,0.5950000000000001,9.75,14.61,12.5,1.0,27.8,27.8,27.8,26.950000000000003,0.15,0.7000000000000001,9.425,0.027082121562969096,0.4753577799801785,0.5024399015431475,2.237779235288585,0.5711464354099554,-3.3113655722416877,4.204166666666667
2024-07-03 13:00:00,G36,19.068781020986016,1.1607309023701233,0.8849956492280304,22.220203987365842,22.335736038371483,21.9614374873607,22.131357108945426,21.875706907379378,27.8,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.693249770986014,0.5950000000000001,9.425,14.285,13.0,1.0,27.8,27.8,27.8,26.1,0.15,0.8,9.1,0.027087468427854068,0.5765507745266782,0.6036382429545323,1.7150459251665389,0.18736690874294962,-2.5060510768640207,4.1499999999999995
2024-07-03 13:30:00,G36,18.612155060001875,1.160851996303568,0.9689631613145883,22.427923263836313,22.549206210027908,22.180130218188857,22.34538323548723,22.067265222126615,27.8,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.959155060001876,0.68,9.1,14.34,13.5,1.0,27.8,27.8,26.950000000000003,25.3,0.15,0.7000000000000001,9.1,0.02830126826111022,0.5044819277108435,0.5327831959719538,1.2133589912119582,0.8887902944364301,-2.634932481620342,4.1499999999999995
2024-07-03 14:00:00,G36,19.33325938544338,1.1877125345930117,0.9268463227763392,22.618502872287042,22.74528088322498,22.38079737818156,22.541463041354746,22.28723784252776,27.8,0.25,0.25,0.25,0.2806286426909571,0.25,0.43989353133074505,23.13688438544338,0.5950000000000001,9.1,13.96,14.0,1.0,27.8,27.8,26.1,24.5,0.15,0.8,9.1,0.030373350451788662,0.5765507745266782,0.6069241249784669,0.7931039801491995,0.46123973012430236,-1.8612678352519687,4.1499999999999995
