timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-03 14:30:00,G36,18.96045794298793,1.2309443788188525,1.0274692730000963,22.810618285726587,22.877820365882997,22.540773992958826,22.697780349610294,22.486799045522897,27.8,0.2670437483442195,0.25,0.25,0.3131601335078832,0.25,0.4559053254884639,23.30745794298793,0.68,9.1,14.34,14.5,1.0,27.8,26.950000000000003,25.3,23.65,0.15,0.7000000000000001,9.1,0.03243680315521491,0.5044819277108435,0.5369187308660585,0.3699166600895296,1.3558427974950236,-2.2626781884506117,4.1499999999999995
2024-07-03 15:00:00,G36,19.646719646749272,1.271172835084859,0.9919756115189083,22.981475590837142,23.047756099774528,22.743960369991253,22.8620370690494,22.672693649943145,27.8,0.298149738695912,0.25633879223121525,0.25,0.3319655083841908,0.25,0.470804753735133,23.450344646749272,0.5950000000000001,9.1,13.96,15.0,1.0,27.8,26.1,24.5,22.8,0.15,0.8,9.1,0.03481064533188784,0.5765507745266782,0.6113614198585661,0.12756666984172682,0.7879478851869665,-1.5268759748872593,4.1499999999999995
2024-07-03 15:30:00,G36,19.255346872531227,1.3145092031376688,1.0972208318590124,23.103407040613924,23.172106251317288,22.914171669017957,23.02747223640154,22.83069499129859,27.8,0.32388219258705386,0.28213565078540376,0.25,0.3562118699599865,0.25,0.4868552604213588,23.60234687253123,0.68,9.1,14.34,15.5,1.0,26.950000000000003,25.3,23.65,22.35,0.15,0.8,9.1,0.036916535905211,0.5765507745266782,0.6134673104318893,0.01262836970887804,0.9537667674244272,-1.5798624475651946,4.1499999999999995
2024-07-03 16:00:00,G36,19.381134872070376,1.3506951269360248,1.1274252224535,23.173957878993566,23.27670418467443,23.058149701534784,23.16052043483933,22.974743260582244,27.8,0.3391075592339972,0.3071471555262635,0.2718983677214919,0.37033043576852626,0.25,0.5002574544207499,23.728134872070378,0.68,9.1,14.34,16.0,1.0,26.1,24.5,22.8,21.9,0.15,0.8,9.1,0.038611988138206405,0.5765507745266782,0.6151627626648847,0.0,1.0988924929895623,-1.714055255654447,4.1499999999999995
2024-07-03 16:30:00,G36,19.482492828306135,1.3784794293172267,1.1506167796510893,23.259546086134854,23.361954461014058,23.173322433811016,23.28403211987309,23.103564978587166,26.950000000000003,0.3434759182450674,0.3251206654768603,0.29337213622385566,0.3793405458418073,0.25,0.510547936784158,23.829492828306137,0.68,9.1,14.34,16.5,1.0,25.3,23.65,22.35,21.4,0.15,0.8,9.524999999999999,0.03911102038615868,0.533196446199408,0.5723074665855666,0.0,1.469346096909959,-2.0416535634955255,4.220833333333332
2024-07-03 17:00:00,G36,19.71426141350143,1.3864474723315405,1.1201455740834603,23.313448866396,23.448444611201033,23.26591030519733,23.36069817254755,23.202784868842805,26.1,0.33717600868625885,0.327984509381431,0.2962568909706158,0.37098055121978263,0.2566940125705995,0.5134990638264965,23.79351141350143,0.68,9.524999999999999,14.764999999999997,17.0,1.0,24.5,22.8,21.9,20.9,0.15,0.8,9.95,0.0388824009973709,0.49127323162274644,0.5301556326201173,0.0,1.8509240946303076,-2.381079727250425,4.291666666666666
2024-07-03 17:30:00,G36,19.9240187601114,1.3828085048473047,1.0801808635614725,23.354602215755875,23.483720489920326,23.30438499392547,23.3831398714986,23.24858115117796,25.3,0.32401776881344,0.32129870106316366,0.2943164448436367,0.3618111511945101,0.26034736414679316,0.5121512980915943,23.735518760111404,0.68,9.95,15.189999999999998,17.5,1.0,23.65,22.35,21.4,20.45,0.15,0.8,10.35,0.03773286542250117,0.4530609123190386,0.49079377774153976,0.0,2.17810357806367,-2.6688973558052096,4.358333333333333
2024-07-03 18:00:00,G36,20.0871528827873,1.3642140738053585,1.031277629093161,23.387734878680128,23.46873427919947,23.342843578179806,23.41055842567658,23.29300323865458,24.5,0.3084733319173267,0.3045302462248083,0.2824282122611724,0.3428433883623012,0.2544678807261061,0.5052644717797624,23.6466528827873,0.68,10.35,15.59,18.0,1.0,22.8,21.9,20.9,20.0,0.15,0.8,10.75,0.035612121486145905,0.4160000000000001,0.451612121486146,0.0,2.5110150603812245,-2.9626271818673704,4.425
2024-07-03 18:30:00,G36,20.240988648066395,1.3285139790927691,0.9708115902220412,23.369947319131594,23.444437888549622,23.33582315054284,23.40688919668697,23.298576410939738,23.65,0.2908700368207377,0.2882680582530285,0.2701894489161073,0.31372455246893216,0.25,0.49204221447880336,23.548488648066396,0.68,10.75,15.989999999999998,18.5,1.0,22.35,21.4,20.45,19.55,0.15,0.8,11.175,0.03295253227981131,0.37782708857407654,0.41077962085388786,0.0,2.8160737075849007,-3.2268533284387884,4.495833333333333
2024-07-03 19:00:00,G36,20.37321457419463,1.2808388140415365,0.9016785041148905,23.3285953182607,23.40101038038689,23.31063897224724,23.359580657501123,23.27085765568914,22.8,0.2625413947426801,0.2651021393152842,0.25,0.28167138264804925,0.25,0.4743847459413098,23.41296457419463,0.68,11.175,16.415,19.0,0.0,21.9,20.9,20.0,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 19:30:00,G36,22.8,0.0,0.0,23.327308528938968,23.41446491326948,23.292160218496115,23.352399527913573,23.24966906118313,22.35,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,19.5,0.0,21.4,20.45,19.55,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 20:00:00,G36,22.35,0.0,0.0,23.305829645136715,23.407063992172354,23.254263008663788,23.325291549157463,23.20918395342989,21.9,0.0,0.0,0.0,0.0,0.0,0.0,22.35,0.0,15.0,15.0,20.0,0.0,20.9,20.0,19.1,18.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 20:30:00,G36,21.9,0.0,0.0,23.26506731110556,23.379746112524597,23.19782117327392,23.279153429445376,23.150270675525544,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.9,0.0,15.0,15.0,20.5,0.0,20.45,19.55,18.6,17.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 21:00:00,G36,21.4,0.0,0.0,23.20363928210581,23.33115753746099,23.121419220476593,23.212591525120335,23.071508495126896,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,21.0,0.0,20.0,19.1,18.1,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 21:30:00,G36,20.9,0.0,0.0,23.12247551441105,23.262255448275244,23.025955355555148,23.12652490648992,22.973790612846184,20.45,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,21.5,0.0,19.55,18.6,17.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 22:00:00,G36,20.45,0.0,0.0,23.024714116262555,23.176203953102856,22.914537364555166,23.02408128569787,22.860220035268107,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.45,0.0,15.0,15.0,22.0,0.0,19.1,18.1,17.2,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 22:30:00,G36,20.0,0.0,0.0,22.91110198103074,23.073774775213227,22.787883183150182,22.90599762784147,22.73151013368104,19.55,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,18.6,17.65,17.0,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 23:00:00,G36,19.55,0.0,0.0,22.782352391884356,22.95570491032863,22.646678439908424,22.772977734588604,22.588342177665396,19.1,0.0,0.0,0.0,0.0,0.0,0.0,19.55,0.0,15.0,15.0,23.0,0.0,18.1,17.2,16.8,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-03 23:30:00,G36,19.1,0.0,0.0,22.63914653424956,22.82269818936384,22.491577910112547,22.625693736532117,22.431366779670455,18.6,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,23.5,0.0,17.65,17.0,16.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 00:00:00,G36,18.6,0.0,0.0,22.47988494020833,22.673176770842467,22.320956904157484,22.46253751838817,22.258955274585286,18.1,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,0.0,0.0,17.2,16.8,16.5,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 00:30:00,G36,18.1,0.0,0.0,22.305290117898956,22.507883816154557,22.1355138434704,22.284223330060705,22.071802287228948,17.65,0.0,0.0,0.0,0.0,0.0,0.0,18.1,0.0,15.0,15.0,0.5,0.0,17.0,16.65,16.3,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 01:00:00,G36,17.65,0.0,0.0,22.118302062593504,22.329779044427603,21.93816572051423,22.093683280207973,21.872821184303646,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.65,0.0,15.0,15.0,1.0,0.0,16.8,16.5,16.1,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 01:30:00,G36,17.2,0.0,0.0,21.919478469776795,22.13943898742836,21.72944826309109,21.891467532598615,21.66254423100998,17.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.5,0.0,16.65,16.3,16.3,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 02:00:00,G36,17.0,0.0,0.0,21.72060193863684,21.948664232994084,21.52112309125199,21.689351493631676,21.452729740614533,16.8,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,2.0,0.0,16.5,16.1,16.5,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 02:30:00,G36,16.8,0.0,0.0,21.52167485139818,21.75747434250935,21.31317255214565,21.48733067641825,21.24335690228688,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,2.5,0.0,16.3,16.3,16.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 03:00:00,G36,16.65,0.0,0.0,21.324949483085263,21.56813799709643,21.107829787299096,21.287650795979427,21.03665584168397,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 03:30:00,G36,16.5,0.0,0.0,21.130326756346427,21.38057178722709,20.904977446870635,21.090206510160353,20.83250632880819,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 04:00:00,G36,16.3,0.0,0.0,20.93546205231084,21.19244605680187,20.702253461761458,20.892647217203137,20.628543544011823,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 04:30:00,G36,16.1,0.0,0.0,20.74036625995685,21.003785984245788,20.499652055982192,20.694978092428997,20.424759084531292,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 05:00:00,G36,16.3,0.0,0.0,20.563049778258794,20.832615614954726,20.315167713462994,20.515204078269694,20.239144925727384,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 05:30:00,G36,16.5,0.0,0.0,20.402712538237147,20.678147912281762,20.14798516635716,20.35251989474756,20.07088340406965,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 06:00:00,G36,16.65,0.0,0.0,20.256340474016476,20.537381256229082,19.995075833871088,20.203906499483917,19.916943650886516,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.2252499999999999,0.1,14.0,0.011557691205625,0.018970278044103547,0.030527969249728545,7.431904772578015,0.7971424018537215,-8.259575143681465,4.966666666666667
2024-07-04 06:30:00,G36,19.262649913359773,0.5224500000000001,0.21720858749999997,20.09873059764941,20.364492013500406,19.865041873443666,20.04579728841954,19.762128681830948,17.0,0.25,0.25,0.25,0.25,0.25,0.1935,19.420149913359772,0.085,14.0,16.58,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.45,0.3695089948015864,0.6000000000000001,14.0,0.015800647338346796,0.1138216682646213,0.1296223156029681,7.817846145161086,0.0,-7.947468460764054,4.966666666666667
2024-07-04 07:00:00,G36,17.96364638694984,0.8097975000000001,0.40044486375000005,19.942006108760214,20.165350014408055,19.73267404451357,19.887461683263346,19.636815858732643,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,18.90864638694984,0.51,14.0,18.48,7.0,0.0,19.4,21.7,23.9,25.0,0.27906878321699047,0.30000000000000004,14.0,0.019902754622702398,0.05691083413231065,0.07681358875501304,8.129365791615273,0.21415195865886272,-8.420331339029147,4.966666666666667
2024-07-04 07:30:00,G36,18.654449323720122,0.9678386250000001,0.43286582503125004,19.803467886042448,20.03637663374506,19.648382193436053,19.756323376445046,19.496718327100847,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,19.126949323720122,0.255,14.0,17.34,7.5,0.0,20.549999999999997,22.799999999999997,24.45,25.55,0.2544669594232074,0.5,13.850000000000001,0.022817686888775446,0.10167670440857617,0.12449439129735161,8.295589279519989,0.14212897817393472,-8.562212648991276,4.941666666666667
2024-07-04 08:00:00,G36,18.533158472077364,1.05476124375,0.5111966290412111,19.723791407958796,19.95585108913997,19.59050174873876,19.69475432146326,19.443922873659236,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,19.379720972077365,0.425,13.850000000000001,17.95,8.0,1.0,21.7,23.9,25.0,26.1,0.18833950832464177,0.5,13.3,0.024640777041065418,0.12730486008836522,0.15194563712943066,8.244747888572567,0.15993581004819918,-8.556629335750198,4.85
2024-07-04 08:30:00,G36,18.565571940690482,1.1025686840625,0.5582443068493944,19.729703748540224,19.981230181842765,19.632973576167572,19.699187177369193,19.46740953893511,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,19.62869694069048,0.425,13.3,17.4,8.5,1.0,22.799999999999997,24.45,25.55,26.65,0.15,0.5,12.725000000000001,0.02571341661471327,0.15515462626768495,0.18086804288239822,8.104118753972667,0.14566744280108637,-8.430654239656151,4.754166666666666
2024-07-04 09:00:00,G36,18.539754467885327,1.128862776234375,0.5971154931853483,19.7889380044542,20.041005360384275,19.676528783035945,19.735154907187372,19.550135436992875,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,19.829285717885327,0.425,12.725000000000001,16.825,9.0,1.0,23.9,25.0,26.1,27.2,0.15,0.5,12.15,0.026325095406695483,0.18415026833631484,0.21047536374301032,7.831276661681217,0.1423976311089367,-8.184149656533164,4.658333333333333
2024-07-04 09:30:00,G36,18.533662123649293,1.1433245269289063,0.6306506632756914,19.89814654497012,20.138073016373365,19.794741668022294,19.845275043247515,19.66121040402427,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.049599623649293,0.425,12.15,16.25,9.5,1.0,24.45,25.55,26.65,27.5,0.15,0.6000000000000001,11.600000000000001,0.02666818603141475,0.25562877997914496,0.2822969660105597,7.469436819486244,0.02607550014069359,-7.777809285637498,4.566666666666666
2024-07-04 10:00:00,G36,18.228365935028382,1.1512784898108985,0.6998621939560453,20.06192644367776,20.272431513244253,19.93540241611966,19.987563490530533,19.803802497455305,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.307365935028383,0.51,11.600000000000001,16.080000000000002,10.0,1.0,25.0,26.1,27.2,27.8,0.15,0.5,11.05,0.026858918512906664,0.24308060654429367,0.2699395250572003,7.018256676670433,0.20887057608241558,-7.497066777810049,4.4750000000000005
2024-07-04 10:30:00,G36,18.64632898137468,1.1556531693959942,0.6875052933059856,20.244823525672743,20.450374422818914,20.105389156593887,20.172458992331492,19.9904405492421,24.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.59539148137468,0.425,11.05,15.15,10.5,1.0,25.55,26.65,27.5,28.05,0.15,0.6000000000000001,10.775,0.02696443887657663,0.310290552345115,0.3372549912216916,6.534290442147995,0.0656959585457972,-6.937241391915484,4.429166666666666
2024-07-04 11:00:00,G36,18.362480229932054,1.1580592431677967,0.7491268107944385,20.43860883235034,20.64731429548221,20.291112776815265,20.379608221536365,20.17477498951983,25.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,20.831292729932056,0.51,10.775,15.255000000000003,11.0,1.0,26.1,27.2,27.8,28.3,0.15,0.6000000000000001,10.5,0.02702266230687881,0.3292732210755025,0.35629588338238133,6.025562247860323,0.11500388337986338,-6.496862014622568,4.383333333333334
2024-07-04 11:30:00,G36,18.47959124966968,1.1593825837422882,0.7650475824469423,20.64360151576831,20.846490545902896,20.502531919813276,20.569655696914413,20.38659582588046,25.55,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.07834124966968,0.51,10.5,14.98,11.5,1.0,26.65,27.5,28.05,28.6,0.15,0.6000000000000001,10.225,0.02705474190339202,0.34865706051873213,0.37571180242212415,5.515776395015065,0.1830859154763102,-6.074574112913499,4.3374999999999995
2024-07-04 12:00:00,G36,18.60512133572749,1.1601104210582585,0.780602048879444,20.806361027275653,21.0372282925244,20.740160988532143,20.77225551283147,20.612441388806204,26.1,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.33380883572749,0.51,10.225,14.705000000000002,12.0,1.0,27.2,27.8,28.3,28.9,0.15,0.6000000000000001,9.95,0.027072402848296186,0.36845492371705985,0.39552732656535605,4.957165795761737,0.26718855984374,-5.619881682170833,4.291666666666666
2024-07-04 12:30:00,G36,18.73101102569488,1.1605107315820422,0.7959507916396885,21.01226735155283,21.25597904689491,20.967755644245376,21.007007476774202,20.842658889009208,26.65,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,21.58963602569488,0.51,9.95,14.43,12.5,1.0,27.5,28.05,28.6,28.6,0.15,0.7000000000000001,9.675,0.027082121562969096,0.4534602551521099,0.480542376715079,4.391802092154972,0.0704653502693823,-4.942809819139433,4.245833333333334
2024-07-04 13:00:00,G36,18.375407379441008,1.1607309023701233,0.8689993264797422,21.253782154087574,21.505958107318207,21.18357815403948,21.228452802041133,21.04462459820366,27.2,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,21.862063629441007,0.5950000000000001,9.675,14.535,13.0,1.0,27.8,28.3,28.9,28.3,0.15,0.6000000000000001,9.4,0.027087468427854068,0.4093469387755103,0.4364344072033644,3.780490987220448,0.5184545011307067,-4.735379895554519,4.2
2024-07-04 13:30:00,G36,19.018287288667306,1.160851996303568,0.826352493568695,21.494944388651437,21.747761477514786,21.413731562952783,21.5096426890618,21.2729379073783,27.5,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.136787288667307,0.51,9.4,13.880000000000003,13.5,1.0,28.05,28.6,28.6,28.05,0.15,0.7000000000000001,9.25,0.027090409679070497,0.49094610778443115,0.5180365174635017,3.2088379512587437,0.22357687888736552,-3.950451347609611,4.175000000000001
2024-07-04 14:00:00,G36,18.66869556434504,1.1609185979669623,0.8963379937490544,21.74072418899706,21.96743791043954,21.658516270909626,21.728330102846858,21.48731562428943,27.8,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.38963306434504,0.5950000000000001,9.25,14.11,14.0,1.0,28.3,28.9,28.3,27.8,0.15,0.7000000000000001,9.1,0.02709202751109653,0.5044819277108435,0.5315739552219401,2.6348772289237967,0.34061789815765803,-3.5070690823033948,4.1499999999999995
2024-07-04 14:30:00,G36,18.825370096572026,1.1609552288818294,0.9059659247982967,21.984188157566628,22.202520561824237,21.875937915618028,21.947811993856178,21.719786913287336,28.05,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,22.628995096572027,0.5950000000000001,9.1,13.96,14.5,1.0,28.6,28.6,28.05,27.5,0.15,0.7000000000000001,8.975,0.02709291736222913,0.5158869828456106,0.5429799002078397,2.0535311530052383,0.4891697828563408,-3.0856808360694186,4.129166666666666
2024-07-04 15:00:00,G36,18.989110492165906,1.1609753758850063,0.913981492713521,22.21297242057871,22.442924904078776,22.10811339954718,22.172415191025458,21.956511778759403,28.3,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,22.861641742165908,0.5950000000000001,8.975,13.835,15.0,1.0,28.9,28.3,27.8,27.2,0.15,0.8,8.85,0.0270934067935166,0.602751666183715,0.6298450729772316,1.5308009351805136,0.17540929434567534,-2.336055302503421,4.108333333333333
2024-07-04 15:30:00,G36,18.59229940797822,1.1609864567367534,0.987360932131772,22.426527641312905,22.64614616815392,22.31202700359667,22.383294434248807,22.170402882326673,28.6,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,23.09679940797822,0.68,8.85,14.09,15.5,1.0,28.6,28.05,27.5,26.35,0.15,0.7000000000000001,8.7,0.02838793900595382,0.5413877551020411,0.5697756941079949,0.9616880039869322,0.8390340543164302,-2.3704977524113575,4.083333333333333
2024-07-04 16:00:00,G36,19.295402682038624,1.1895844969535228,0.9545374701617189,22.67748758290508,22.84059333592229,22.54722567131054,22.625923851597758,22.38539355029047,28.9,0.25,0.25,0.25,0.28268398005064954,0.25,0.4405868507235269,23.319527682038625,0.5950000000000001,8.7,13.559999999999999,16.0,1.0,28.3,27.8,27.2,25.5,0.15,0.8,8.55,0.030421271984229108,0.6349029040774421,0.6653241760616712,0.47624000819105206,0.37370267032817084,-1.515266854580894,4.058333333333334
2024-07-04 16:30:00,G36,18.864526078644445,1.2319087522045482,1.070959873729024,22.876054325259517,22.997251492760014,22.751367409575895,22.823946163614508,22.59890059240796,28.6,0.26581303228434355,0.25,0.25,0.31308559542765285,0.25,0.45626250081649933,23.558026078644446,0.68,8.55,13.79,16.5,1.0,28.05,27.5,26.35,24.7,0.15,0.7000000000000001,8.7,0.03220357447133661,0.5413877551020411,0.5735913295733777,0.12115521363738146,1.3677809200795814,-2.0625274632903405,4.083333333333333
2024-07-04 17:00:00,G36,19.653953397215037,1.266752906316755,1.0164583664398934,23.075973375508276,23.144455922876684,22.957327569553446,23.005181596430738,22.80036200317179,28.3,0.2889510658808201,0.2652832636485591,0.25,0.3263066902197684,0.25,0.4691677430802796,23.67807839721504,0.5950000000000001,8.7,13.559999999999999,17.0,1.0,27.8,27.2,25.5,23.9,0.15,0.9,8.85,0.03372266093485953,0.6780956244566794,0.7118182853915389,0.013540392203255536,0.2625215506936343,-0.9878802282884287,4.108333333333333
2024-07-04 17:30:00,G36,18.724598579481956,1.2950068869799523,1.1742555885621155,23.178793684037,23.2662048634004,23.098793259192504,23.148730054667293,22.97291921559349,28.05,0.31147490103566,0.28644606817708607,0.26833430780694245,0.3366972891012082,0.25,0.47963218036294525,23.792161079481957,0.765,8.85,14.47,17.5,1.0,27.5,26.35,24.7,23.049999999999997,0.15,0.7000000000000001,8.975,0.034856784926692023,0.5158869828456106,0.5507437677723026,0.0,1.9961892830696368,-2.5469330508419397,4.129166666666666
2024-07-04 18:00:00,G36,19.998093733071418,1.3153235493332645,1.0354925745987043,23.332122163860042,23.37111225472634,23.26013824801655,23.264803978364526,23.150791317432294,27.8,0.31567051942245933,0.3006517908436915,0.28399637439664177,0.34215793495003516,0.25,0.4871568701234313,23.87062498307142,0.5950000000000001,8.975,13.835,18.0,1.0,27.2,25.5,23.9,22.2,0.15,0.9,9.1,0.0355777940501541,0.6486196213425132,0.6841974153926673,0.0,0.5661007262666478,-1.250298141659315,4.1499999999999995
2024-07-04 18:30:00,G36,19.06404955360796,1.327920186448399,1.1805708427596184,23.395101019623706,23.42849447532637,23.31694725022002,23.34568794598458,23.251220758224083,27.5,0.3288692337197415,0.3092304677110502,0.30306814151525163,0.34378398984351083,0.26983031373474997,0.49182229127718474,23.954424553607957,0.765,9.1,14.72,18.5,1.0,26.35,24.7,23.049999999999997,21.85,0.15,0.7000000000000001,9.25,0.03554690952718055,0.49094610778443115,0.5264930173116117,0.0,2.5299659672672052,-3.056458984578817,4.175000000000001
2024-07-04 19:00:00,G36,20.249429246394385,1.3273854947863577,1.0248660443652045,23.489245574846823,23.49817547993432,23.41907411726111,23.46662697708837,23.370068128578254,27.2,0.3238904441356893,0.3101301029325327,0.3014130952047418,0.3352530775488548,0.2814082476467858,0.4916242573282806,23.970366746394387,0.5950000000000001,9.25,14.11,19.0,0.0,25.5,23.9,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 19:30:00,G36,27.2,0.0,0.0,23.678729523978717,23.70525758333728,23.59371578198436,23.652628763119395,23.542415062792234,26.35,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,24.7,23.049999999999997,21.85,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 20:00:00,G36,26.35,0.0,0.0,23.821436695399676,23.864770992087102,23.722248571795067,23.792010468779022,23.668756384966585,25.5,0.0,0.0,0.0,0.0,0.0,0.0,26.35,0.0,15.0,15.0,20.0,0.0,23.9,22.2,21.5,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 20:30:00,G36,25.5,0.0,0.0,23.91947204410669,23.978856297443183,23.806747386064288,23.886869997683966,23.75116234764309,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,20.5,0.0,23.049999999999997,21.85,21.1,20.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 21:00:00,G36,24.7,0.0,0.0,23.97709580212189,24.05180776405824,23.851443753691395,23.94146084778819,23.79386004199915,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,21.0,0.0,22.2,21.5,20.7,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 21:30:00,G36,23.9,0.0,0.0,23.996126491026406,24.085476414675618,23.858128784775282,23.95759510963772,23.798636340109187,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,21.5,0.0,21.85,21.1,20.35,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 22:00:00,G36,23.049999999999997,0.0,0.0,23.976050798930217,24.079379976015215,23.826262989460393,23.934753329704023,23.764947704804275,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,22.0,0.0,21.5,20.7,20.0,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 22:30:00,G36,22.2,0.0,0.0,23.91862851297836,24.03530787709453,23.757581154934677,23.87468942986734,23.694525058088082,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,21.1,20.35,19.8,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 23:00:00,G36,21.85,0.0,0.0,23.848040229894334,23.97746902262528,23.676240002962615,23.801578405523312,23.61152143047412,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,23.0,0.0,20.7,20.0,19.6,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-04 23:30:00,G36,21.5,0.0,0.0,23.76487841954909,23.906482916607143,23.582809202829296,23.716007377274764,23.516502966102784,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,23.5,0.0,20.35,19.8,19.450000000000003,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 00:00:00,G36,21.1,0.0,0.0,23.66745889066938,23.82069118535982,23.475582788701978,23.616287045297398,23.407760332628158,20.7,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,0.0,0.0,20.0,19.6,19.3,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 00:30:00,G36,20.7,0.0,0.0,23.556423240589258,23.72076008201863,23.35518156321039,23.503054128259016,23.28591111765989,20.35,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,0.5,0.0,19.8,19.450000000000003,19.1,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 01:00:00,G36,20.35,0.0,0.0,23.43463419476274,23.60957587832779,23.224448392865924,23.37916669248736,23.153795117365195,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35,0.0,15.0,15.0,1.0,0.0,19.6,19.3,18.9,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 01:30:00,G36,20.0,0.0,0.0,23.302575655998417,23.48764496380304,23.083848215186958,23.245104191325428,23.01187433708376,19.8,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,1.5,0.0,19.450000000000003,19.1,19.1,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 02:00:00,G36,19.8,0.0,0.0,23.16745975147849,23.3622009404319,22.940575045503543,23.108074502715784,22.867339991914992,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.8,0.0,15.0,15.0,2.0,0.0,19.3,18.9,19.3,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 02:30:00,G36,19.6,0.0,0.0,23.029424062661956,23.233401898112465,22.794749168455883,22.968211150093573,22.720309692278818,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,2.5,0.0,19.1,19.1,19.450000000000003,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 03:00:00,G36,19.450000000000003,0.0,0.0,22.89084997984217,23.103648812697404,22.648735455875368,22.827891648339364,22.57314575612627,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,3.0,0.0,18.9,19.3,19.6,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 03:30:00,G36,19.3,0.0,0.0,22.751761730749273,22.97298461612602,22.502542360360977,22.687136524164092,22.425854197100588,19.1,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,3.5,0.0,19.1,19.450000000000003,19.8,20.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 04:00:00,G36,19.1,0.0,0.0,22.609932452865557,22.83920030840035,22.353927954144734,22.543715380576707,22.27619075823106,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,4.0,0.0,19.3,19.6,20.0,21.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 04:30:00,G36,18.9,0.0,0.0,22.465485492486607,22.702436294522336,22.20300119620822,22.397748188450755,22.12426217411066,19.1,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,19.450000000000003,19.8,20.65,21.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 05:00:00,G36,19.1,0.0,0.0,22.33653864532471,22.58082666126883,22.06786614237885,22.267349519970473,21.988170376275683,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,5.0,0.0,19.6,20.0,21.3,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 05:30:00,G36,19.3,0.0,0.0,22.222394406285098,22.473689461511732,21.9478121659718,22.151818791571802,21.867202709343278,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,5.5,0.0,19.8,20.65,21.950000000000003,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 06:00:00,G36,19.450000000000003,0.0,0.0,22.12013665800227,22.378123435743703,21.83991061850307,22.04823694595107,21.75842858742283,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,6.0,0.0,20.0,21.3,22.6,19.1,0.23265,0.6000000000000001,13.2,0.011557691205625,0.15848275862068972,0.17004044982631472,2.789008600951721,2.2916579365658674,-5.250706987343904,4.833333333333333
2024-07-05 06:30:00,G36,20.140868018615752,0.5224500000000001,0.278100135,21.9596356793796,22.214677067750003,21.7266259294259,21.919357206070256,21.6016869154708,19.8,0.25,0.25,0.25,0.25,0.25,0.1935,21.463868018615752,0.51,13.2,17.68,6.5,0.0,20.65,21.950000000000003,20.85,22.05,0.2634020811169451,0.7000000000000001,13.1,0.015800647338346796,0.19161245674740493,0.20741310408575173,3.1212632057308998,1.5081279952566167,-4.836804305073269,4.816666666666666
2024-07-05 07:00:00,G36,19.736737167942586,0.8097975000000001,0.4533752528437499,21.834638913501802,22.05784079268228,21.600408956484976,21.792695016822353,21.471889909046787,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,21.335362167942584,0.5950000000000001,13.1,17.96,7.0,0.0,21.3,22.6,19.1,25.0,0.2284542300765552,0.7000000000000001,13.0,0.019902754622702398,0.19837500000000002,0.21827775462270244,3.423410210370136,1.4409370388516123,-5.082625003844451,4.800000000000001
2024-07-05 07:30:00,G36,19.697608340490593,0.9678386250000001,0.5471917626093749,21.717778602860083,21.952962758994868,21.47001673067602,21.63364167700581,21.37877980972295,20.65,0.25,0.25,0.25,0.25,0.25,0.35845875,21.35135834049059,0.5950000000000001,13.0,17.86,7.5,0.0,21.950000000000003,20.85,22.05,25.55,0.19133150042943572,0.7000000000000001,12.675,0.022817686888775446,0.22068129938542586,0.2434989862742013,3.5830045246296116,1.2962160360795185,-5.1227195469833315,4.745833333333333
2024-07-05 08:00:00,G36,19.610103124696998,1.05476124375,0.615232345092715,21.6753869002541,21.86039476404762,21.43101160013269,21.547489834570257,21.319707851736112,21.3,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.443009374697,0.5950000000000001,12.675,17.535,8.0,1.0,22.6,19.1,25.0,26.1,0.1513061874818197,0.7000000000000001,12.35,0.024640777041065418,0.24350266429840148,0.2681434413394669,3.637758422645531,1.146654421897324,-5.052556285882321,4.691666666666667
2024-07-05 08:30:00,G36,19.514367473169788,1.1025686840625,0.6628711839126503,21.66272092220923,21.822059030232595,21.413074824177663,21.52678912702949,21.29983925105996,21.950000000000003,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.526429973169787,0.5950000000000001,12.35,17.21,8.5,1.0,20.85,22.05,25.55,26.65,0.15,0.7000000000000001,12.024999999999999,0.02571341661471327,0.26685714285714307,0.29257055947185634,3.626402003422772,1.0003250465246347,-4.919297609419263,4.637499999999999
2024-07-05 09:00:00,G36,19.414443386300515,1.128862776234375,0.6989036386399318,21.67855824931162,21.800110792635024,21.42374052843427,21.521558345729662,21.32322807704388,22.6,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.605662136300516,0.5950000000000001,12.024999999999999,16.884999999999998,9.0,1.0,19.1,25.0,26.1,27.2,0.15,0.7000000000000001,11.7,0.026325095406695483,0.2907636363636365,0.317088731770332,3.526138791778049,0.8933143641238964,-4.736541887672277,4.583333333333334
2024-07-05 09:30:00,G36,19.336648318836257,1.1433245269289063,0.7283405983234731,21.722769468585305,21.816790953906896,21.47476334587132,21.56236250607781,21.37103614200257,20.85,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.707023318836256,0.5950000000000001,11.7,16.56,9.5,1.0,22.05,25.55,26.65,27.2,0.15897389913017526,0.6000000000000001,12.575,0.02666818603141475,0.19512649465072382,0.22179468068213856,3.5417334526094795,1.7180345808174817,-5.4815627141091,4.729166666666667
2024-07-05 10:00:00,G36,19.85366371320015,1.1512784898108985,0.6468242330285696,21.692621595116517,21.803139495588344,21.486301061820875,21.56640139721951,21.368069545035794,19.1,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.47197621320015,0.51,12.575,17.055,10.0,1.0,25.0,26.1,27.2,27.2,0.2836198227920088,0.7000000000000001,13.45,0.026858918512906664,0.16830769230769238,0.19516661082059905,3.763848717167095,1.0853125382084807,-5.044327866196174,4.875
2024-07-05 10:30:00,G36,19.47330413574963,1.1556531693959942,0.6247099892139307,21.61019528553589,21.703294898774033,21.393241230660017,21.498105843227954,21.267465307467916,22.05,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.878991635749628,0.5950000000000001,13.45,18.31,10.5,1.0,25.55,26.65,27.2,27.2,0.15,0.7000000000000001,11.975,0.02696443887657663,0.27049864986498656,0.2974630887415632,3.652471162641781,0.9234543430476533,-4.873388594430997,4.629166666666666
2024-07-05 11:00:00,G36,19.35901018616319,1.1580592431677967,0.7201717107801084,21.677861609995563,21.74269999325936,21.456599492172117,21.512917314589952,21.304979264699444,25.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.57779143616319,0.5950000000000001,11.975,16.835,11.0,1.0,26.1,27.2,27.2,27.2,0.15,0.7000000000000001,10.5,0.02702266230687881,0.3841520912547529,0.41117475356163175,3.3099966920996877,0.5266302501809011,-4.24780169584222,4.383333333333334
2024-07-05 11:30:00,G36,19.026284804701795,1.1593825837422882,0.8152633406052803,21.820909177017118,21.8871195545637,21.568567921816594,21.652378929147957,21.451031033255255,25.55,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.058159804701795,0.5950000000000001,10.5,15.36,11.5,1.0,26.65,27.2,27.2,27.2,0.15,0.7000000000000001,10.225,0.02705474190339202,0.40676657060518745,0.43382131250857947,2.952672612287145,0.5763432379870637,-3.9628371627827885,4.3374999999999995
2024-07-05 12:00:00,G36,19.073632374686106,1.1601104210582585,0.8333616956221341,21.955542833230137,22.045584399018118,21.71170465712893,21.778257232073162,21.603565653975362,26.1,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.257101124686105,0.5950000000000001,10.225,15.085,12.0,1.0,27.2,27.2,27.2,27.2,0.15,0.7000000000000001,9.95,0.027072402848296186,0.42986407766990314,0.45693648051819935,2.5335537867551903,0.6339704425270521,-3.6244607098004415,4.291666666666666
2024-07-05 12:30:00,G36,19.126028811822373,1.1605107315820422,0.8512418748075002,22.130555623114677,22.217846571335514,21.885119039265334,21.937654173262732,21.761717019511362,26.65,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.461091311822372,0.5950000000000001,9.95,14.809999999999999,12.5,1.0,27.2,27.2,27.2,26.65,0.15,0.7000000000000001,9.675,0.027082121562969096,0.4534602551521099,0.480542376715079,2.096548164761911,0.7193227143551705,-3.2964132558321606,4.245833333333334
2024-07-05 13:00:00,G36,19.19943546250323,1.1607309023701233,0.8689993264797422,22.292398014446693,22.380871092876156,22.058218980813113,22.13012617485721,21.945289407483006,27.2,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.68609171250323,0.5950000000000001,9.675,14.535,13.0,1.0,27.2,27.2,27.2,26.1,0.15,0.8,9.4,0.027087468427854068,0.545795918367347,0.572883386795201,1.6378147213028367,0.28817229567418384,-2.4988704037722216,4.2
2024-07-05 13:30:00,G36,18.75917362398095,1.160851996303568,0.9470230585844508,22.455513753298604,22.582694250436056,22.235174268421943,22.32339289128139,22.127595393956334,27.2,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.91717362398095,0.68,9.4,14.64,13.5,1.0,27.2,27.2,26.65,25.55,0.15,0.7000000000000001,9.4,0.028200729195683838,0.47757142857142865,0.5057721577671125,1.1749753991626335,1.029458953201407,-2.7102065101311528,4.2
2024-07-05 14:00:00,G36,19.434892994757035,1.1855336174275817,0.9055402153316225,22.625785135621953,22.769465659575186,22.431598361321377,22.488301612903864,22.334898432252352,27.2,0.25,0.25,0.25,0.2781378823280971,0.25,0.43908652497317835,23.073142994757035,0.5950000000000001,9.4,14.260000000000002,14.0,1.0,27.2,27.2,26.1,25.0,0.15,0.8,9.4,0.030130254723978678,0.545795918367347,0.5759261730913257,0.7956240435040236,0.5751370957303226,-1.9466873123256718,4.2
2024-07-05 14:30:00,G36,19.0725083642847,1.2260288815822358,1.0001943615947881,22.782233274200507,22.90303721617435,22.593433198903924,22.638054257401993,22.491993966311178,27.2,0.25960009611451773,0.25,0.25,0.30891105623807236,0.25,0.45408477095638355,23.230508364284702,0.68,9.4,14.64,14.5,1.0,27.2,26.65,25.55,24.45,0.15,0.7000000000000001,9.4,0.032107482525462014,0.47757142857142865,0.5096789110968907,0.42142243493475107,1.4813298254644713,-2.412431171496113,4.2
2024-07-05 15:00:00,G36,19.721237825208632,1.2649228590247115,0.9661797027945502,22.940954132807978,23.043547672071856,22.760390206353765,22.808809604821743,22.647001186147012,27.2,0.2839649715174829,0.25,0.25,0.3279114930892567,0.25,0.46848994778693015,23.35948782520863,0.5950000000000001,9.4,14.260000000000002,15.0,1.0,27.2,26.1,25.0,23.9,0.15,0.8,9.4,0.03414574286024529,0.545795918367347,0.5799416612275923,0.15922158036879175,0.8926076275734998,-1.6317708691698838,4.2
2024-07-05 15:30:00,G36,19.3361194763744,1.3026601706518253,1.0627101672177592,23.05801193107733,23.15397920098183,22.916193861376446,22.974972571441675,22.790390406444295,27.2,0.30740363701954165,0.26325566004637657,0.25,0.3465964771241815,0.25,0.4824667298710464,23.4941194763744,0.68,9.4,14.64,15.5,1.0,26.65,25.55,24.45,23.25,0.15,0.8,9.4,0.03589955904376253,0.545795918367347,0.5816954774111095,0.03758301552612764,1.056917192240726,-1.6761956851779631,4.2
2024-07-05 16:00:00,G36,19.453903155124664,1.333465347322087,1.0878410303453587,23.138349226576832,23.236607515730352,23.040208075470943,23.115796483949804,22.924833968947745,27.2,0.32170788353158125,0.28840471884884916,0.2634605620772462,0.35808442325512463,0.25,0.4938760545637359,23.611903155124665,0.68,9.4,14.64,16.0,1.0,26.1,25.0,23.9,22.6,0.15,0.8,9.4,0.03715413765245971,0.545795918367347,0.5829500560198067,0.0,1.2004521863346103,-1.783402242354417,4.2
2024-07-05 16:30:00,G36,19.549485196014864,1.3546578435570205,1.1051298687738174,23.229542648447747,23.266829571569325,23.16117475777186,23.20957219332454,23.048927224773603,26.65,0.3279258829383047,0.3078478387587398,0.2811611688977897,0.3629422754113767,0.25,0.5017251272433408,23.707485196014865,0.68,9.4,14.64,16.5,1.0,25.55,24.45,23.25,21.950000000000003,0.15,0.8,9.675,0.037100184525275616,0.5182402916024114,0.555340476127687,0.0,1.4765831245709167,-2.0319236006986037,4.245833333333334
2024-07-05 17:00:00,G36,19.718477887300804,1.3537600492923252,1.080943555358689,23.323736442540845,23.344882364925844,23.228227875415254,23.28615131188065,23.1550671085873,26.1,0.3270953589633956,0.30950158326375515,0.28955098019921527,0.34859194711472796,0.25,0.5013926108490093,23.7032278873008,0.68,9.675,14.915,17.0,1.0,25.0,23.9,22.6,21.3,0.15,0.8,9.95,0.036738332883223056,0.49127323162274644,0.5280115645059695,0.0,1.769026078516727,-2.297037643022697,4.291666666666666
2024-07-05 17:30:00,G36,19.880971067569476,1.3477077303508862,1.0527618935635952,23.36328618433902,23.39182526762467,23.2741138758239,23.351938687934304,23.194287958789477,25.55,0.32596212070481545,0.30720934439711967,0.2871944656148242,0.3422378866484994,0.25132870745850266,0.4991510112410689,23.69247106756948,0.68,9.95,15.189999999999998,17.5,1.0,24.45,23.25,21.950000000000003,20.65,0.15,0.8,10.225,0.035868368451192435,0.4648760806916428,0.5007444491428352,0.0,2.0242265963137336,-2.524971045456569,4.3374999999999995
2024-07-05 18:00:00,G36,20.012076835666935,1.3329298390845874,1.018125134338785,23.38754335445666,23.407269842643593,23.293398434347658,23.39033605141782,23.26225526532259,25.0,0.3137896019795412,0.30230822253115647,0.2803819709399756,0.3291501913484225,0.25,0.4936777181794768,23.650326835666934,0.68,10.225,15.465,18.0,1.0,23.9,22.6,21.3,20.0,0.15,0.8,10.5,0.03442007902399051,0.4390309614340033,0.4734510404579938,0.0,2.270445186056232,-2.7438962265142255,4.383333333333334
2024-07-05 18:30:00,G36,20.130936501192014,1.3075750721566186,0.9761047913649157,23.388257426112485,23.380902271244715,23.28768917242094,23.38437099614299,23.28045945945298,24.45,0.29818383874250237,0.2917960295181226,0.26819431673183125,0.3094577739598714,0.25,0.48428706376171055,23.595936501192014,0.68,10.5,15.739999999999998,18.5,1.0,23.25,21.950000000000003,20.65,19.8,0.15,0.8,10.775,0.03232750020349747,0.4137207364601533,0.44604823666365073,0.0,2.460728001249291,-2.9067762379129416,4.429166666666666
2024-07-05 19:00:00,G36,20.2184354853136,1.2691052621611887,0.9253998295363848,23.375153992415832,23.38251925208764,23.264706821801074,23.335789441951242,23.287014184302215,23.9,0.2777620049620686,0.2726061994124724,0.25104831850071535,0.28142315097742177,0.25,0.47003898598562543,23.5101854853136,0.68,10.775,16.015,19.0,0.0,22.6,21.3,20.0,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 19:30:00,G36,23.9,0.0,0.0,23.42127206275712,23.446305885743698,23.297795014820025,23.379178917063435,23.314598546008614,23.25,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.5,0.0,21.950000000000003,20.65,19.8,17.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 20:00:00,G36,23.25,0.0,0.0,23.436064819933048,23.47797212088523,23.300144239153123,23.39136586579558,23.311691611438228,22.6,0.0,0.0,0.0,0.0,0.0,0.0,23.25,0.0,15.0,15.0,20.0,0.0,21.3,20.0,19.6,15.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 20:30:00,G36,22.6,0.0,0.0,23.42094190303606,23.478963375445396,23.273137748391232,23.37375440183478,23.27966548892351,21.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,20.5,0.0,20.65,19.8,17.35,15.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 21:00:00,G36,21.950000000000003,0.0,0.0,23.377249517399438,23.450660023550352,23.218096549713625,23.327685453752217,23.21983054192195,21.3,0.0,0.0,0.0,0.0,0.0,0.0,21.950000000000003,0.0,15.0,15.0,21.0,0.0,20.0,19.6,15.1,15.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 21:30:00,G36,21.3,0.0,0.0,23.30627328911646,23.394380322490587,23.136282204976514,23.254439608333367,23.133438167535463,20.65,0.0,0.0,0.0,0.0,0.0,0.0,21.3,0.0,15.0,15.0,21.5,0.0,19.8,17.35,15.1,16.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 22:00:00,G36,20.65,0.0,0.0,23.20924099110622,23.311383207978512,23.02889950575257,23.155239825958365,23.021683449996367,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.65,0.0,15.0,15.0,22.0,0.0,19.6,15.1,15.1,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 22:30:00,G36,20.0,0.0,0.0,23.08732514650644,23.20287096361948,22.897099027993704,23.031254033790237,22.88570769474653,19.8,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,17.35,15.1,16.35,16.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 23:00:00,G36,19.8,0.0,0.0,22.96189551491365,23.0902417702566,22.762229571733986,22.903847602269675,22.746850848482936,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.8,0.0,15.0,15.0,23.0,0.0,15.1,15.1,17.6,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-05 23:30:00,G36,19.6,0.0,0.0,22.833110216742536,22.973680890595052,22.624429241005956,22.77317446016754,22.605242560301203,17.35,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,23.5,0.0,15.1,16.35,16.950000000000003,15.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 00:00:00,G36,17.35,0.0,0.0,22.60887025698912,22.761115250518273,22.391579925160688,22.54713160946,22.36875664508765,15.1,0.0,0.0,0.0,0.0,0.0,0.0,17.35,0.0,15.0,15.0,0.0,0.0,15.1,17.6,16.3,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 00:30:00,G36,15.1,0.0,0.0,22.29347109542461,22.45686506424495,22.067958828528457,22.230010687034298,22.041662596058707,15.1,0.0,0.0,0.0,0.0,0.0,0.0,15.1,0.0,15.0,15.0,0.5,0.0,16.35,16.950000000000003,15.65,15.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 01:00:00,G36,15.1,0.0,0.0,21.992264896130504,22.166306136353928,21.758900681244675,21.927160206117755,21.729287779236063,15.1,0.0,0.0,0.0,0.0,0.0,0.0,15.1,0.0,15.0,15.0,1.0,0.0,17.6,16.3,15.0,15.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 01:30:00,G36,15.1,0.0,0.0,21.704612975804633,21.888822360218,21.463750150588666,21.637937996842457,21.43096982917044,16.35,0.0,0.0,0.0,0.0,0.0,0.0,15.1,0.0,15.0,15.0,1.5,0.0,16.950000000000003,15.65,15.2,15.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 02:00:00,G36,16.35,0.0,0.0,21.486155391893423,21.680075354008192,21.238131393812175,21.417980786984547,21.20232618685777,17.6,0.0,0.0,0.0,0.0,0.0,0.0,16.35,0.0,15.0,15.0,2.0,0.0,16.3,15.0,15.4,15.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 02:30:00,G36,17.6,0.0,0.0,21.333778399258218,21.536971963077825,21.07891548109063,21.26417165157024,21.04022150844917,16.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,17.6,0.0,15.0,15.0,2.5,0.0,15.65,15.2,15.55,15.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 03:00:00,G36,16.950000000000003,0.0,0.0,21.1590083712916,21.371058224739322,20.897614284441552,21.08803392724958,20.85616154056896,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.950000000000003,0.0,15.0,15.0,3.0,0.0,15.0,15.4,15.7,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 03:30:00,G36,16.3,0.0,0.0,20.962852994583475,21.183360604626053,20.695221641641684,20.89057240052335,20.651134271243354,15.65,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,3.5,0.0,15.2,15.55,15.9,16.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 04:00:00,G36,15.65,0.0,0.0,20.746274609827218,20.97485937741788,20.472686667767807,20.6727466424998,20.426083229037403,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.65,0.0,15.0,15.0,4.0,0.0,15.4,15.7,16.1,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 04:30:00,G36,15.0,0.0,0.0,20.510192252384993,20.746490705434073,20.230915767718255,20.435473043587308,20.18190948373072,15.2,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,4.5,0.0,15.55,15.9,16.55,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 05:00:00,G36,15.2,0.0,0.0,20.293733601027668,20.53739862368954,20.009024558170932,20.21787675662588,19.957723556962836,15.4,0.0,0.0,0.0,0.0,0.0,0.0,15.2,0.0,15.0,15.0,5.0,0.0,15.7,16.1,17.0,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 05:30:00,G36,15.4,0.0,0.0,20.096015588981423,20.34671568562351,19.80611845305324,20.019072302577715,19.752625996899507,15.55,0.0,0.0,0.0,0.0,0.0,0.0,15.4,0.0,15.0,15.0,5.5,0.0,15.9,16.55,17.5,18.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 06:00:00,G36,15.55,0.0,0.0,19.91394488747726,20.171363479770452,19.619093122665845,19.835964048961717,19.56350782703903,15.7,0.0,0.0,0.0,0.0,0.0,0.0,15.55,0.0,15.0,15.0,6.0,0.0,16.1,17.0,18.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 06:30:00,G36,15.7,0.0,0.0,19.746817367540785,20.010652123180783,19.44723393214588,19.66784566675844,19.389649974822273,15.9,0.0,0.0,0.0,0.0,0.0,0.0,15.7,0.0,15.0,15.0,6.5,0.0,16.55,17.5,18.45,19.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 07:00:00,G36,15.9,0.0,0.0,19.59621058600145,19.866172777637647,19.292108405199315,19.51629261175431,19.23261572595527,16.1,0.0,0.0,0.0,0.0,0.0,0.0,15.9,0.0,15.0,15.0,7.0,0.0,17.0,18.0,18.9,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 07:30:00,G36,16.1,0.0,0.0,19.461381109631386,19.737195002643954,19.152963526965344,19.380559444225366,19.091648018287284,16.55,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,7.5,0.0,17.5,18.45,19.549999999999997,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 08:00:00,G36,16.55,0.0,0.0,19.352868959697975,19.634271227524977,19.040330168251902,19.271184269235224,18.977273857464358,17.0,0.0,0.0,0.0,0.0,0.0,0.0,16.55,0.0,15.0,15.0,8.0,0.0,18.0,18.9,20.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 08:30:00,G36,17.0,0.0,0.0,19.269489856511566,19.556229022286352,18.953015310680566,19.18698097711964,18.88829653387846,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,8.5,0.0,18.45,19.549999999999997,20.85,22.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 09:00:00,G36,17.5,0.0,0.0,19.212362812968546,19.504198716283465,18.89212962169994,19.129066833149256,18.825823189853928,18.0,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,9.0,0.0,18.9,20.2,21.5,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-06 09:30:00,G36,18.0,0.0,0.0,19.18030648638496,19.47700977405071,18.856483788723445,19.09625882565754,18.788661146310503,18.45,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,9.5,0.0,19.549999999999997,20.85,22.15,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
