timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-09 16:00:00,G36,18.63091055126821,1.1609925512052144,0.8803951639858041,21.67006827322918,21.828784561740953,21.49022670272157,21.59481795648547,21.324711091364076,27.2,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,22.21403555126821,0.5950000000000001,9.5,14.36,16.0,1.0,26.5,25.7,25.0,23.3,0.15,0.7000000000000001,9.4,0.027093824041066403,0.47757142857142865,0.5046652526124951,3.0235606576143113,0.30906580198250916,-3.8372917122093155,4.2
2024-07-09 16:30:00,G36,18.78621345954201,1.1609959031628678,0.8867976957333775,21.875308647893323,22.010556410646416,21.713646458986773,21.792231436645334,21.56113573059953,26.85,0.25,0.25,0.25,0.25,0.25,0.429998482652914,22.42446345954201,0.5950000000000001,9.4,14.260000000000002,16.5,1.0,26.1,25.35,24.15,22.5,0.15,0.7000000000000001,9.575,0.027093905472428487,0.46216748768472926,0.4892613931571578,2.5864813941979197,0.5077378340175164,-3.583480621372594,4.229166666666666
2024-07-09 17:00:00,G36,19.00770812641113,1.1609977467395773,0.8755991037652792,22.047674486218543,22.162876358972678,21.88807253273077,21.974677082878618,21.75373675080355,26.5,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,22.54948937641113,0.5950000000000001,9.575,14.434999999999999,17.0,1.0,25.7,25.0,23.3,21.7,0.15,0.7000000000000001,9.75,0.027093950259787856,0.44697455968688854,0.4740685099466764,2.2016538418764267,0.7203406314458365,-3.3960629832689397,4.258333333333334
2024-07-09 17:30:00,G36,19.200283825972704,1.1609987607067676,0.8643998585574605,22.178826511649728,22.318434001460965,22.055108298693742,22.135451313566733,21.90887219087598,26.1,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,22.645596325972704,0.5950000000000001,9.75,14.61,17.5,1.0,25.35,24.15,22.5,20.85,0.15,0.7000000000000001,9.95,0.027093974892868855,0.42986407766990314,0.456958052562772,1.844012205484649,0.9540987129705168,-3.255068971017938,4.291666666666666
2024-07-09 18:00:00,G36,19.38137519376201,1.1609993183887222,0.8516002562838676,22.325494943380413,22.467993179668984,22.184296150195472,22.275426803696973,22.05876451208886,25.7,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,22.71643769376201,0.5950000000000001,9.95,14.809999999999999,18.0,1.0,25.0,23.3,21.7,20.0,0.15,0.8,10.15,0.02709398844107349,0.47201981833195716,0.49911380677303063,1.6046201707405903,0.5968172919153447,-2.7005512694289653,4.324999999999999
2024-07-09 18:30:00,G36,19.09253585013522,1.160999625113797,0.8922862618812089,22.42393918162384,22.55116303913101,22.27026482919608,22.381140175851463,22.164252432716427,25.35,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,22.778035850135222,0.68,10.15,15.39,18.5,1.0,24.15,22.5,20.85,19.15,0.15,0.7000000000000001,10.325,0.027093995892589103,0.39848803827751217,0.42558203417010126,1.4079363320556713,1.4088244590309402,-3.2423428252567126,4.354166666666666
2024-07-09 19:00:00,G36,19.678585391948197,1.1609997938125884,0.8276005623975252,22.499358942871055,22.613718780832517,22.347981828770113,22.445130579982457,22.277937203432515,25.0,0.25,0.25,0.25,0.25,0.25,0.429999923634292,22.806929141948196,0.5950000000000001,10.325,15.184999999999999,19.0,0.0,23.3,21.7,20.0,18.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 19:30:00,G36,25.0,0.0,0.0,22.634387790441856,22.761601435695052,22.47182264647546,22.578099703883247,22.400430029278052,24.15,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,19.5,0.0,22.5,20.85,19.15,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 20:00:00,G36,24.15,0.0,0.0,22.725090339871972,22.864579371088773,22.551840627384063,22.6668352172085,22.47916067796054,23.3,0.0,0.0,0.0,0.0,0.0,0.0,24.15,0.0,15.0,15.0,20.0,0.0,21.7,20.0,18.3,16.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 20:30:00,G36,23.3,0.0,0.0,22.773461274577734,22.924673299389777,22.59000779915178,22.71332763243412,22.516098447452315,22.5,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,20.5,0.0,20.85,19.15,17.5,15.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 21:00:00,G36,22.5,0.0,0.0,22.783655517221735,22.94606300091724,22.59045744818995,22.721727888974584,22.51537401731696,21.7,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,21.0,0.0,20.0,18.3,16.7,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 21:30:00,G36,21.7,0.0,0.0,22.757391018946755,22.930490165875963,22.554886863021405,22.693750133970727,22.4786821865377,20.85,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,21.5,0.0,19.15,17.5,15.85,14.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 22:00:00,G36,20.85,0.0,0.0,22.694058423094152,22.877368108411545,22.482666954185444,22.628781377942044,22.405391488143504,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,22.0,0.0,18.3,16.7,15.0,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 22:30:00,G36,20.0,0.0,0.0,22.595325794054915,22.788386543533026,22.375446941247098,22.528486215934652,22.297148871177047,19.15,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,17.5,15.85,14.65,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 23:00:00,G36,19.15,0.0,0.0,22.462786133322442,22.66515914907404,22.23480182889098,22.394454336217592,22.15552717197408,18.3,0.0,0.0,0.0,0.0,0.0,0.0,19.15,0.0,15.0,15.0,23.0,0.0,16.7,15.0,14.3,13.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-09 23:30:00,G36,18.3,0.0,0.0,22.297960757322933,22.509226987365707,22.062235746590886,22.2282038910878,21.982028449235244,17.5,0.0,0.0,0.0,0.0,0.0,0.0,18.3,0.0,15.0,15.0,23.5,0.0,15.85,14.65,13.9,13.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 00:00:00,G36,17.5,0.0,0.0,22.104552523243402,22.32431177293425,21.861435137994295,22.03343471598885,21.78033716901966,16.7,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,0.0,0.0,15.0,14.3,13.5,12.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 00:30:00,G36,16.7,0.0,0.0,21.883847659697448,22.11171774315221,21.63367055678455,21.81143015376935,21.551721996413775,15.85,0.0,0.0,0.0,0.0,0.0,0.0,16.7,0.0,15.0,15.0,0.5,0.0,14.65,13.9,13.15,13.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 01:00:00,G36,15.85,0.0,0.0,21.63482451501106,21.870440444710358,21.377905381729246,21.56116579684973,21.295144506575156,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.85,0.0,15.0,15.0,1.0,0.0,14.3,13.5,12.8,13.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 01:30:00,G36,15.0,0.0,0.0,21.358757411835562,21.601770624698393,21.09539963955143,21.28391333599149,21.011863003779272,14.65,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,1.5,0.0,13.9,13.15,13.15,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 02:00:00,G36,14.65,0.0,0.0,21.07936332830296,21.329440946586963,20.80985665577162,21.003387235871873,20.725579168609205,14.3,0.0,0.0,0.0,0.0,0.0,0.0,14.65,0.0,15.0,15.0,2.0,0.0,13.5,12.8,13.5,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 02:30:00,G36,14.3,0.0,0.0,20.796791978529328,21.05361610399055,20.521413106261896,20.719734810257638,20.43642810602179,13.9,0.0,0.0,0.0,0.0,0.0,0.0,14.3,0.0,15.0,15.0,2.5,0.0,13.15,13.15,13.9,14.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 03:00:00,G36,13.9,0.0,0.0,20.50893633949551,20.772203379310973,20.22794951648011,20.430846743796042,20.14228884125081,13.5,0.0,0.0,0.0,0.0,0.0,0.0,13.9,0.0,15.0,15.0,3.0,0.0,12.8,13.5,14.3,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 03:30:00,G36,13.5,0.0,0.0,20.21603420421821,20.48545422724198,19.929691788238504,20.136958640325222,19.843385843394525,13.15,0.0,0.0,0.0,0.0,0.0,0.0,13.5,0.0,15.0,15.0,3.5,0.0,13.15,13.9,14.65,16.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 04:00:00,G36,13.15,0.0,0.0,19.920562665028392,20.195858787016093,19.62910565776777,19.840545501510586,19.54218348044177,12.8,0.0,0.0,0.0,0.0,0.0,0.0,13.15,0.0,15.0,15.0,4.0,0.0,13.5,14.3,15.0,17.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 04:30:00,G36,12.8,0.0,0.0,19.622637345102113,19.903545141600368,19.32629590316822,19.54172095394261,19.238785223821893,13.15,0.0,0.0,0.0,0.0,0.0,0.0,12.8,0.0,15.0,15.0,4.5,0.0,13.9,14.65,16.2,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 05:00:00,G36,13.15,0.0,0.0,19.353868664572516,19.640135610228352,19.05286258752565,19.272093511015193,18.96478988874991,13.5,0.0,0.0,0.0,0.0,0.0,0.0,13.15,0.0,15.0,15.0,5.0,0.0,14.3,15.0,17.4,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 05:30:00,G36,13.5,0.0,0.0,19.112944574666752,19.404329507768075,18.807483771086993,19.03034930301951,18.718874343756163,13.9,0.0,0.0,0.0,0.0,0.0,0.0,13.5,0.0,15.0,15.0,5.5,0.0,14.65,16.2,18.6,21.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 06:00:00,G36,13.9,0.0,0.0,18.90086206880675,19.197134679918513,18.591147001388077,18.81748358438363,18.502024998287137,14.3,0.0,0.0,0.0,0.0,0.0,0.0,13.9,0.0,15.0,15.0,6.0,0.0,15.0,17.4,19.8,22.2,0.2165,0.0,14.0,0.011557691205625,0.0,0.011557691205625,10.969443557059025,0.0,-10.98100124826465,4.966666666666667
2024-07-10 06:30:00,G36,17.827105820547274,0.5224500000000001,0.20898000000000005,18.730966218110204,18.97070228466537,18.429408072940152,18.59488308913245,18.335153221033774,14.65,0.25,0.25,0.25,0.25,0.25,0.1935,17.827105820547274,0.0,14.0,16.2,6.5,0.0,16.2,18.6,21.0,22.85,0.4302513492328364,0.30000000000000004,14.0,0.015800647338346796,0.05691083413231065,0.07271148147065745,11.512901054374458,0.0,-11.585612535845115,4.966666666666667
2024-07-10 07:00:00,G36,16.434970967385443,0.8097975000000001,0.36218193187500003,18.531927028874314,18.70533539535935,18.230640709645343,18.373297616648866,18.132997140723212,15.0,0.25,0.25,0.25,0.25,0.25,0.299925,16.907470967385443,0.255,14.0,17.34,7.0,0.0,17.4,19.8,22.2,23.5,0.32484825804312656,0.1,14.0,0.019902754622702398,0.018970278044103547,0.038873032666805946,11.903855722983677,0.0,-11.942728755650483,4.966666666666667
2024-07-10 07:30:00,G36,17.134531854919775,0.9678386250000001,0.40237890834374995,18.355429237846153,18.552094381178474,18.08408429743293,18.21548366258714,17.98519697498795,16.2,0.25,0.25,0.25,0.25,0.25,0.35845875,17.292031854919774,0.085,14.0,16.58,7.5,0.0,18.6,21.0,22.85,24.15,0.29182191129518653,0.2,14.0,0.022817686888775446,0.037940556088207095,0.06075824297698254,12.126729933296158,0.0,-12.18748817627314,4.966666666666667
2024-07-10 08:00:00,G36,17.328591085544556,1.05476124375,0.45512947667812514,18.267382246612915,18.478201850345247,17.99233876892793,18.101320724851544,17.90729654267005,17.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,17.643591085544557,0.17,14.0,16.96,8.0,1.0,19.8,22.2,23.5,24.8,0.22846546513267346,0.2,14.0,0.024640777041065418,0.037940556088207095,0.06258133312927251,12.109355451118073,0.0,-12.171936784247347,4.966666666666667
2024-07-10 08:30:00,G36,17.663117019838094,1.1025686840625,0.47575838717296887,18.24876112418028,18.485887691769225,18.00013768781517,18.126650318476884,17.919852275522295,18.6,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,17.978117019838095,0.17,14.0,16.96,8.5,1.0,21.0,22.85,24.15,25.450000000000003,0.17893702119028554,0.30000000000000004,13.7,0.02571341661471327,0.0651428571428572,0.09085627375757047,11.962724908358116,0.0,-12.053581182115686,4.916666666666666
2024-07-10 09:00:00,G36,17.692284723498478,1.128862776234375,0.5128846915973855,18.305875351990103,18.544225231545944,18.04735180457303,18.194189974033886,17.982907821140806,19.8,0.25,0.25,0.25,0.25,0.25,0.41809732453125,18.23565972349848,0.255,13.7,17.04,9.0,1.0,22.2,23.5,24.8,26.1,0.15,0.30000000000000004,13.1,0.026325095406695483,0.0821196243203164,0.10844471972701189,11.684726040946067,0.0,-11.79317076067308,4.816666666666666
2024-07-10 09:30:00,G36,17.76754853115824,1.1433245269289063,0.5356618324227791,18.437012789583953,18.641750032097246,18.165581972626036,18.307880790030712,18.07832233376992,21.0,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,18.45267353115824,0.255,13.1,16.44,9.5,1.0,22.85,24.15,25.450000000000003,26.3,0.15,0.4,12.5,0.02666818603141475,0.13308833922261487,0.1597565252540296,11.316350299194488,0.0,-11.476106824448518,4.716666666666667
2024-07-10 10:00:00,G36,17.624693146078336,1.1512784898108985,0.5874398494260108,18.566202427807085,18.805128842366262,18.305951454544058,18.452774722677912,18.23724195421571,22.2,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,18.727193146078335,0.34,12.5,16.22,10.0,1.0,23.5,24.8,26.1,26.5,0.15,0.4,11.9,0.026858918512906664,0.15770603403816402,0.1845649525510707,10.836708147815697,0.0,-11.021273100366768,4.616666666666666
2024-07-10 10:30:00,G36,17.740940898273873,1.1556531693959942,0.6115138745858902,18.775050076462893,18.982111487527305,18.50521160251273,18.653272422634046,18.41093811523163,22.85,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,19.032440898273872,0.34,11.9,15.620000000000001,10.5,1.0,24.15,25.450000000000003,26.3,26.65,0.15,0.4,11.575,0.02696443887657663,0.17149119373776914,0.19845563261434576,10.305507995629815,0.0,-10.503963628244161,4.5625
2024-07-10 11:00:00,G36,17.89914422974266,1.1580592431677967,0.6246426800241701,18.98869941180894,19.171593007672243,18.734587020991196,18.86302944745472,18.631075120813268,23.5,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,19.29301922974266,0.34,11.575,15.294999999999998,11.0,1.0,24.8,26.1,26.5,26.8,0.15,0.5,11.25,0.02702266230687881,0.23200950620543973,0.25903216851231853,9.748544098967578,0.0,-10.007576267479896,4.508333333333333
2024-07-10 11:30:00,G36,17.70081478148586,1.1593825837422882,0.6805938073624652,19.207635978522315,19.406570875765393,18.945929857047815,19.077503998850286,18.865271091879034,24.15,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,19.57112728148586,0.425,11.25,15.35,11.5,1.0,25.450000000000003,26.3,26.65,27.0,0.15,0.4,10.925,0.02705474190339202,0.20006735266604303,0.22712209456943505,9.155514696741546,0.03363640009726495,-9.416273191408246,4.454166666666667
2024-07-10 12:00:00,G36,18.259370006351023,1.1601104210582585,0.649502320609729,19.45641312322188,19.62170229599539,19.18643568377296,19.32396133756067,19.100458165966007,24.8,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,19.85799500635102,0.34,10.925,14.645,12.0,1.0,26.1,26.5,26.8,27.2,0.15,0.6000000000000001,10.6,0.027072402848296186,0.32232467532467546,0.34939707817297166,8.553096008496597,0.0,-8.902493086669569,4.3999999999999995
2024-07-10 12:30:00,G36,17.60562500310787,1.1605107315820422,0.7603086057959751,19.690417373805232,19.883206436133456,19.430181119976183,19.567963167756744,19.32203988533519,25.450000000000003,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,20.157125003107872,0.51,10.6,15.080000000000002,12.5,1.0,26.3,26.65,27.0,27.0,0.15,0.5,10.274999999999999,0.027082121562969096,0.2875852622928367,0.3146673838558058,7.856980100056964,0.021059390588392613,-8.192706874501162,4.345833333333333
2024-07-10 13:00:00,G36,18.205228607111156,1.1607309023701233,0.7259464973307646,19.96975967546747,20.14476975233297,19.70689069993837,19.829954860661456,19.63466481148581,26.1,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,20.459447357111156,0.425,10.274999999999999,14.374999999999998,13.0,1.0,26.5,26.8,27.2,26.8,0.15,0.6000000000000001,9.95,0.027087468427854068,0.36845492371705985,0.39554239214491393,7.171382694096961,0.0,-7.566925086241874,4.291666666666666
2024-07-10 13:30:00,G36,17.93500176598063,1.160851996303568,0.7961848523147559,20.259558759815178,20.425810356319566,19.983487063608987,20.08052381825681,19.907854613805537,26.3,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,20.79362676598063,0.51,9.95,14.43,13.5,1.0,26.65,27.0,27.0,26.65,0.15,0.5,9.85,0.027090409679070497,0.31313283208020054,0.34022324175927104,6.484464907329375,0.20171880285316682,-7.026406951941813,4.275
2024-07-10 14:00:00,G36,18.63516738400703,1.1609185979669623,0.7454911334257222,20.54507716653714,20.68614181284528,20.234811113134054,20.358134302007088,20.20690579081769,26.5,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,21.05672988400703,0.425,9.85,13.950000000000001,14.0,1.0,26.8,27.2,26.8,26.5,0.15,0.7000000000000001,9.75,0.02709202751109653,0.44697455968688854,0.47406658719798506,5.885162641715739,0.0,-6.359229228913724,4.258333333333334
2024-07-10 14:30:00,G36,17.874969431508013,1.1609552288818294,0.8643674477534246,20.77616993597338,20.917581423080723,20.50661842410153,20.577505339617897,20.451799593794995,26.65,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,21.320281931508013,0.5950000000000001,9.75,14.61,14.5,1.0,27.0,27.0,26.65,26.3,0.15,0.5,9.675,0.02709291736222913,0.3239001822515071,0.3509930996137362,5.230239981352284,0.5576482080027163,-6.1388812889687365,4.245833333333334
2024-07-10 15:00:00,G36,19.056075951816645,1.1609753758850063,0.7535274396701138,21.025604157082846,21.190222995209457,20.770608567380282,20.85362554672412,20.699458770898726,26.8,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,21.546544701816646,0.425,9.675,13.775,15.0,1.0,27.2,26.8,26.5,26.1,0.15,0.7000000000000001,9.6,0.0270934067935166,0.4599842519685042,0.4870776587620208,4.670079390344979,0.03477369892131387,-5.191930748028314,4.2333333333333325
2024-07-10 15:30:00,G36,18.263718406340224,1.1609864567367534,0.8739906046314279,21.216743748532902,21.408011465523575,21.002565295311065,21.09313666830723,20.939384041635268,27.0,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,21.791718406340223,0.5950000000000001,9.6,14.46,15.5,1.0,27.0,26.65,26.3,24.9,0.15,0.6000000000000001,9.5,0.027093675984707015,0.40177978543195947,0.4288734614166665,4.0877743717753035,0.4426680528169687,-4.959315886008938,4.216666666666667
2024-07-10 16:00:00,G36,18.94092300728271,1.1609925512052144,0.8209668577709871,21.43844123985323,21.64512571217062,21.23609050151341,21.33250597943481,21.172287823477323,27.2,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,22.01217300728271,0.51,9.5,13.98,16.0,1.0,26.8,26.5,26.1,23.7,0.15,0.7000000000000001,9.4,0.027093824041066403,0.47757142857142865,0.5046652526124951,3.56814791475891,0.18114584593620897,-4.253959013307615,4.2
2024-07-10 16:30:00,G36,18.6019067135964,1.1609959031628678,0.8867976957333775,21.644567027839795,21.841326310504282,21.456823383047865,21.559827882024553,21.361159567065684,27.0,0.25,0.25,0.25,0.25,0.25,0.429998482652914,22.2401567135964,0.5950000000000001,9.4,14.260000000000002,16.5,1.0,26.65,26.3,24.9,22.5,0.15,0.7000000000000001,9.5,0.027093905472428487,0.4687430830039527,0.49583698847638114,3.0939646917985133,0.3229706296198978,-3.9127723098947924,4.216666666666667
2024-07-10 17:00:00,G36,18.80370470898197,1.1609977467395773,0.8803991038244556,21.820658250564012,22.026904399883094,21.63855852988044,21.759811822100357,21.56613761397507,26.8,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,22.38682970898197,0.5950000000000001,9.5,14.36,17.0,1.0,26.5,26.1,23.7,21.3,0.15,0.7000000000000001,9.6,0.027093950259787856,0.4599842519685042,0.487078202228292,2.624627286066252,0.4901014860928699,-3.601806974387414,4.2333333333333325
2024-07-10 17:30:00,G36,18.990052004788506,1.1609987607067676,0.8739998670600545,22.003823208778556,22.202409064854542,21.829026024495704,21.94191409383664,21.773573035902054,26.65,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,22.518052004788505,0.5950000000000001,9.6,14.46,17.5,1.0,26.3,24.9,22.5,20.1,0.15,0.7000000000000001,9.675,0.027093974892868855,0.4534602551521099,0.48055423004497877,2.232349274704349,0.6826616228296734,-3.395565127579001,4.245833333333334
2024-07-10 18:00:00,G36,19.16847047273748,1.1609993183887222,0.8692002803260666,22.158427301571887,22.357576568291016,22.01419815412807,22.07588897954518,21.929210447055148,26.5,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,22.655126722737478,0.5950000000000001,9.675,14.535,18.0,1.0,26.1,23.7,21.3,18.9,0.15,0.7000000000000001,9.75,0.02709398844107349,0.44697455968688854,0.474068548127962,1.888690436808492,0.8721093826986317,-3.2348683676350856,4.258333333333334
2024-07-10 18:30:00,G36,19.320688746600524,1.160999625113797,0.8644005021355067,22.29967961617985,22.467398266093586,22.156421448173866,22.2343965612212,22.064723234714513,26.3,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,22.766001246600524,0.5950000000000001,9.75,14.61,18.5,1.0,24.9,22.5,20.1,18.25,0.15,0.8,9.85,0.027093995892589103,0.5010125313283208,0.5281065272209099,1.572903569231487,0.4785797155517343,-2.579589812004131,4.275
2024-07-10 19:00:00,G36,18.978345251485113,1.1609997938125884,0.9142292876377229,22.408615617731456,22.571250293648088,22.288552778456612,22.35997608285795,22.225798088842918,26.1,0.25,0.25,0.25,0.25,0.25,0.429999923634292,22.852845251485114,0.68,9.85,15.09,19.0,0.0,23.7,21.3,18.9,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 19:30:00,G36,26.1,0.0,0.0,22.59722791493354,22.770544030433925,22.464567903426065,22.546277159129342,22.400137174844986,24.9,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,19.5,0.0,22.5,20.1,18.25,16.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 20:00:00,G36,24.9,0.0,0.0,22.72335265876153,22.9068695490644,22.578662347771893,22.67019468696852,22.51263100197696,23.7,0.0,0.0,0.0,0.0,0.0,0.0,24.9,0.0,15.0,15.0,20.0,0.0,21.3,18.9,17.6,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 20:30:00,G36,23.7,0.0,0.0,22.789801789117263,22.9830604193565,22.633622542122158,22.73453592605494,22.566062606887996,22.5,0.0,0.0,0.0,0.0,0.0,0.0,23.7,0.0,15.0,15.0,20.5,0.0,20.1,18.25,16.950000000000003,15.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 21:00:00,G36,22.5,0.0,0.0,22.799260708606987,23.00182270048546,22.632109527726662,22.741981809382466,22.563089789578036,21.3,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,21.0,0.0,18.9,17.6,16.3,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 21:30:00,G36,21.3,0.0,0.0,22.754293976719673,22.965740678963613,22.57666459897896,22.695092627960253,22.506250749047023,20.1,0.0,0.0,0.0,0.0,0.0,0.0,21.3,0.0,15.0,15.0,21.5,0.0,18.25,16.950000000000003,15.65,14.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 22:00:00,G36,20.1,0.0,0.0,22.65735074776729,22.87728234841025,22.46971469202491,22.596313459702042,22.39796946533991,18.9,0.0,0.0,0.0,0.0,0.0,0.0,20.1,0.0,15.0,15.0,22.0,0.0,17.6,16.3,15.0,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 22:30:00,G36,18.9,0.0,0.0,22.51076996411776,22.73880464273179,22.313577530883787,22.44797935401545,22.240560839399613,18.25,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,22.5,0.0,16.950000000000003,15.65,14.65,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 23:00:00,G36,18.25,0.0,0.0,22.34153531573246,22.57730843380886,22.135216541994016,22.277070283084758,22.06098560162663,17.6,0.0,0.0,0.0,0.0,0.0,0.0,18.25,0.0,15.0,15.0,23.0,0.0,16.3,15.0,14.3,13.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-10 23:30:00,G36,17.6,0.0,0.0,22.1506662265245,22.39382955428746,21.935631797604284,22.084602120345945,21.860241249553432,16.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,17.6,0.0,15.0,15.0,23.5,0.0,15.65,14.65,13.9,13.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 00:00:00,G36,16.950000000000003,0.0,0.0,21.939136246330897,22.189357224344526,21.71577836671209,21.871545024930377,21.639280393323528,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.950000000000003,0.0,15.0,15.0,0.0,0.0,15.0,14.3,13.5,12.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 00:30:00,G36,16.3,0.0,0.0,21.707875115246008,21.964836149249024,21.476568340210047,21.63882549880851,21.39901277562397,15.65,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,0.5,0.0,14.65,13.9,13.15,13.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 01:00:00,G36,15.65,0.0,0.0,21.45777073505994,21.721168522532817,21.218872764900595,21.38732835136213,21.14030720072089,15.0,0.0,0.0,0.0,0.0,0.0,0.0,15.65,0.0,15.0,15.0,1.0,0.0,14.3,13.5,12.8,13.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 01:30:00,G36,15.0,0.0,0.0,21.18967105198224,21.45921593901884,20.943523490480068,21.117898575550832,20.86399337668845,14.65,0.0,0.0,0.0,0.0,0.0,0.0,15.0,0.0,15.0,15.0,1.5,0.0,13.9,13.15,13.15,13.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 02:00:00,G36,14.65,0.0,0.0,20.91788585464304,21.193301221762994,20.664814933408465,20.844843139651044,20.58436367473747,14.3,0.0,0.0,0.0,0.0,0.0,0.0,14.65,0.0,15.0,15.0,2.0,0.0,13.5,12.8,13.5,14.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 02:30:00,G36,14.3,0.0,0.0,20.6425809911841,20.92360266678366,20.382898261405085,20.568325198366747,20.301567309374285,13.9,0.0,0.0,0.0,0.0,0.0,0.0,14.3,0.0,15.0,15.0,2.5,0.0,13.15,13.15,13.9,14.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 03:00:00,G36,13.9,0.0,0.0,20.361664846580815,20.648040546778393,20.095667839641855,20.286250564440245,20.013496780452442,13.5,0.0,0.0,0.0,0.0,0.0,0.0,13.9,0.0,15.0,15.0,3.0,0.0,12.8,13.5,14.3,15.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 03:30:00,G36,13.5,0.0,0.0,20.07538992848468,20.366878722173364,19.80336278685797,19.998869289040435,19.720389425332083,13.15,0.0,0.0,0.0,0.0,0.0,0.0,13.5,0.0,15.0,15.0,3.5,0.0,13.15,13.9,14.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 04:00:00,G36,13.15,0.0,0.0,19.786247381702868,20.082619179675564,19.50846146144936,19.708670171033617,19.42472190119214,12.8,0.0,0.0,0.0,0.0,0.0,0.0,13.15,0.0,15.0,15.0,4.0,0.0,13.5,14.3,15.0,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 04:30:00,G36,12.8,0.0,0.0,19.494366249526237,19.795401316590166,19.21108069568414,19.415780013337105,19.126609415638494,13.15,0.0,0.0,0.0,0.0,0.0,0.0,12.8,0.0,15.0,15.0,4.5,0.0,13.9,14.65,16.3,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 05:00:00,G36,13.15,0.0,0.0,19.231369768297558,19.53685825734361,18.94283206437835,19.151819912736936,18.857661991934762,13.5,0.0,0.0,0.0,0.0,0.0,0.0,13.15,0.0,15.0,15.0,5.0,0.0,14.3,15.0,17.6,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 05:30:00,G36,13.5,0.0,0.0,18.99595812872417,19.305699635763148,18.702404621481325,18.915488016663776,18.6165672022977,13.9,0.0,0.0,0.0,0.0,0.0,0.0,13.5,0.0,15.0,15.0,5.5,0.0,14.65,16.3,18.9,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 06:00:00,G36,13.9,0.0,0.0,18.789140012931583,19.102943152153806,18.490796413514666,18.707791055913905,18.404321678194304,14.3,0.0,0.0,0.0,0.0,0.0,0.0,13.9,0.0,15.0,15.0,6.0,0.0,15.0,17.6,20.2,22.8,0.2165,0.0,14.0,0.011557691205625,0.0,0.011557691205625,11.253506531254104,0.0,-11.26506422245973,4.966666666666667
2024-07-11 06:30:00,G36,17.746615295401384,0.5224500000000001,0.20898000000000005,18.589276641866885,18.867865823129165,18.283438005645262,18.535720382666078,18.216686084184403,14.65,0.25,0.25,0.25,0.25,0.25,0.1935,17.746615295401384,0.0,14.0,16.2,6.5,0.0,16.3,18.9,21.5,23.35,0.425421917724083,0.30000000000000004,14.0,0.015800647338346796,0.05691083413231065,0.07271148147065745,11.783921651843732,0.0,-11.85663313331439,4.966666666666667
2024-07-11 07:00:00,G36,16.38881970636091,0.8097975000000001,0.36218193187500003,18.381816298216435,18.630175327750024,18.06258187519325,18.31810080124164,18.039482393911186,15.0,0.25,0.25,0.25,0.25,0.25,0.299925,16.86131970636091,0.255,14.0,17.34,7.0,0.0,17.6,20.2,22.8,23.9,0.32207918238165456,0.1,14.0,0.019902754622702398,0.018970278044103547,0.038873032666805946,12.147808410725,0.0,-12.186681443391807,4.966666666666667
2024-07-11 07:30:00,G36,17.070440220559394,0.9678386250000001,0.40237890834374995,18.213373662825937,18.480101480129782,17.935691682167857,18.1712324821302,17.903983871296223,16.3,0.25,0.25,0.25,0.25,0.25,0.35845875,17.227940220559393,0.085,14.0,16.58,7.5,0.0,18.9,21.5,23.35,24.45,0.2817264132335636,0.2,14.0,0.022817686888775446,0.037940556088207095,0.06075824297698254,12.337671329712187,0.0,-12.39842957268917,4.966666666666667
2024-07-11 08:00:00,G36,17.30725306392595,1.05476124375,0.45512947667812514,18.133607560803494,18.401874619996928,17.85849461239424,18.089602155960385,17.84107839142058,17.6,0.25,0.25,0.25,0.25,0.25,0.3906523125,17.62225306392595,0.17,14.0,16.96,8.0,1.0,20.2,22.8,23.9,25.0,0.21468518383555682,0.2,14.0,0.024640777041065418,0.037940556088207095,0.06258133312927251,12.288227739691058,0.0,-12.350809072820331,4.966666666666667
2024-07-11 08:30:00,G36,17.650117570411894,1.1025686840625,0.47575838717296887,18.18739447410053,18.371669821402666,17.860668002488637,18.12884051824944,17.874971704376613,18.9,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,17.965117570411895,0.17,14.0,16.96,8.5,1.0,21.5,23.35,24.45,25.55,0.16210705422471358,0.30000000000000004,13.55,0.02571341661471327,0.06932197614991484,0.09503539276462811,12.096186212082515,0.0,-12.191221604847142,4.891666666666667
2024-07-11 09:00:00,G36,17.638060842011736,1.128862776234375,0.516885099060666,18.25655304593779,18.442067449600753,17.946315687351415,18.214553382484073,17.94813801046094,20.2,0.25,0.25,0.25,0.25,0.25,0.41809732453125,18.216873342011738,0.255,13.55,16.89,9.0,1.0,22.8,23.9,25.0,26.1,0.15,0.30000000000000004,12.9,0.026325095406695483,0.08793628670980588,0.11426138211650136,11.756572908084943,0.0,-11.870834290201444,4.783333333333333
2024-07-11 09:30:00,G36,17.734921687891944,1.1433245269289063,0.5410640408125184,18.39597606129428,18.56708789646612,18.100249488114937,18.34709737878036,18.076443359174416,21.5,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,18.467296687891945,0.255,12.9,16.240000000000002,9.5,1.0,23.35,24.45,25.55,26.3,0.15,0.4,12.25,0.02666818603141475,0.14321772345301761,0.16988590948443236,11.337425748659946,0.0,-11.507311658144378,4.675
2024-07-11 10:00:00,G36,17.596515211251123,1.1512784898108985,0.5965061675332716,18.558936032447175,18.743981846872554,18.27837016597887,18.509241261010327,18.23461919637118,22.8,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,18.777765211251122,0.34,12.25,15.969999999999999,10.0,1.0,23.9,25.0,26.1,26.5,0.15,0.4,11.6,0.026858918512906664,0.17041918665276334,0.19727810516567001,10.8100185294519,0.0,-11.007296634617571,4.566666666666666
2024-07-11 10:30:00,G36,17.729275245455618,1.1556531693959942,0.6224347970366824,18.778004032817176,18.938378523012886,18.502763283649056,18.721871518695558,18.438945582921523,23.35,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,19.115275245455617,0.34,11.6,15.32,10.5,1.0,24.45,25.55,26.3,26.65,0.15,0.4,11.325,0.02696443887657663,0.18231994733377227,0.2092843862103489,10.259395110403474,0.0,-10.468679496613824,4.520833333333333
2024-07-11 11:00:00,G36,17.904468699986353,1.1580592431677967,0.6337623965641165,18.974692308880464,19.143173930291134,18.735546394878913,18.9571315420447,18.67066560309784,23.9,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,19.377093699986354,0.34,11.325,15.044999999999998,11.0,1.0,25.0,26.1,26.5,26.8,0.15,0.5,11.05,0.02702266230687881,0.24308060654429367,0.2701032688511725,9.657977601783298,0.0,-9.92808087063447,4.4750000000000005
2024-07-11 11:30:00,G36,17.69774316246282,1.1593825837422882,0.6897239452094356,19.22790264388596,19.385173950960016,18.972021368581554,19.18955005704887,18.909396775957003,24.45,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,19.64680566246282,0.425,11.05,15.15,11.5,1.0,25.55,26.3,26.65,27.0,0.15,0.5,10.775,0.02705474190339202,0.25857546028759576,0.2856302021909878,8.982821350615403,0.0,-9.26845155280639,4.429166666666666
2024-07-11 12:00:00,G36,17.87644386539368,1.1601104210582585,0.7027187608307112,19.488375416895455,19.67177974611425,19.232512619326094,19.462493081303,19.179196435130397,25.0,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,19.93378761539368,0.425,10.775,14.875000000000002,12.0,1.0,26.1,26.5,26.8,27.2,0.15,0.5,10.5,0.027072402848296186,0.274394350896252,0.30146675374454823,8.296516320506631,0.00321728253530543,-8.601200356786485,4.383333333333334
2024-07-11 12:30:00,G36,18.080215740790763,1.1605107315820422,0.7155273979410528,19.76955293629502,19.93194131837101,19.526512118060705,19.716145510409596,19.462815475850405,25.55,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,20.24584074079076,0.425,10.5,14.6,12.5,1.0,26.3,26.65,27.0,27.0,0.15,0.5,10.225,0.027082121562969096,0.29054755043227676,0.31762967199524583,7.632098172946984,0.041408146493382605,-7.991135991435612,4.3374999999999995
2024-07-11 13:00:00,G36,18.287778201027745,1.1607309023701233,0.7282316862948056,20.028472170559567,20.198020171424563,19.80463836961413,19.991975905004534,19.71269703750324,26.1,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,20.561684451027745,0.425,10.225,14.325000000000001,13.0,1.0,26.5,26.8,27.2,26.8,0.15,0.6000000000000001,9.95,0.027087468427854068,0.36845492371705985,0.39554239214491393,6.964671445231675,6.568438024348977e-05,-7.360279521756832,4.291666666666666
2024-07-11 13:30:00,G36,18.011461621198023,1.160851996303568,0.7961848523147559,20.307437621320755,20.465735287357056,20.07696394639264,20.259264256633205,19.961255997832993,26.3,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,20.870086621198023,0.51,9.95,14.43,13.5,1.0,26.65,27.0,27.0,26.65,0.15,0.6000000000000001,9.85,0.027090409679070497,0.3757593984962407,0.4028498081753112,6.316399158089258,0.024450721949914732,-6.743699688214484,4.275
2024-07-11 14:00:00,G36,18.221136708621227,1.1609185979669623,0.8017158722735097,20.557119003425385,20.729410407492278,20.350110579352283,20.511492532750765,20.219069160800775,26.5,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,21.12701170862123,0.51,9.85,14.330000000000002,14.0,1.0,26.8,27.2,26.8,26.5,0.15,0.6000000000000001,9.75,0.02709202751109653,0.38312105116019024,0.41021307867128676,5.698782425000047,0.09001494215598092,-6.199010445827315,4.258333333333334
2024-07-11 14:30:00,G36,18.42429928624965,1.1609552288818294,0.807226682581897,20.793103746880508,20.986093580415144,20.58114119507757,20.774967769742375,20.46712885788431,26.65,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,21.37742428624965,0.51,9.75,14.23,14.5,1.0,27.0,27.0,26.65,26.3,0.15,0.6000000000000001,9.675,0.02709291736222913,0.3886802187018085,0.41577313606403765,5.085891427219391,0.193038828053002,-5.69470339133643,4.245833333333334
2024-07-11 15:00:00,G36,18.62135147549998,1.1609753758850063,0.811354897533336,21.035246242580232,21.214688296176075,20.859028038596662,21.001469088410943,20.717785479797307,26.8,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,21.609913975499982,0.51,9.675,14.155000000000001,15.0,1.0,27.2,26.8,26.5,26.1,0.15,0.7000000000000001,9.6,0.0270934067935166,0.4599842519685042,0.4870776587620208,4.517570278526012,0.04892095493712217,-5.053568892225155,4.2333333333333325
2024-07-11 15:30:00,G36,18.312796914745405,1.1609864567367534,0.8739906046314279,21.257048860255658,21.428633002673774,21.110099549890048,21.222526090448827,20.94655193967967,27.0,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,21.840796914745404,0.5950000000000001,9.6,14.46,15.5,1.0,27.0,26.65,26.3,25.1,0.15,0.6000000000000001,9.5,0.027093675984707015,0.40177978543195947,0.4288734614166665,3.9199380581778236,0.49280219762846367,-4.841613717222954,4.216666666666667
2024-07-11 16:00:00,G36,18.992776105301154,1.1609925512052144,0.8209668577709871,21.470043108019592,21.642834744644617,21.36041332048012,21.47327595612513,21.213556754374896,27.2,0.25,0.25,0.25,0.25,0.25,0.4299972411871164,22.064026105301153,0.51,9.5,13.98,16.0,1.0,26.8,26.5,26.1,24.1,0.15,0.7000000000000001,9.4,0.027093824041066403,0.47757142857142865,0.5046652526124951,3.388440878532938,0.2171214291034339,-4.110227560248867,4.2
2024-07-11 16:30:00,G36,18.658971060219542,1.1609959031628678,0.8867976957333775,21.682117951918453,21.85992087553867,21.59027168380177,21.660791131891816,21.430016599783414,27.0,0.25,0.25,0.25,0.25,0.25,0.429998482652914,22.29722106021954,0.5950000000000001,9.4,14.260000000000002,16.5,1.0,26.65,26.3,25.1,23.05,0.15,0.7000000000000001,9.5,0.027093905472428487,0.4687430830039527,0.49583698847638114,2.8958181376246,0.37394393161621314,-3.7655990577171945,4.216666666666667
2024-07-11 17:00:00,G36,18.8648051012988,1.1609977467395773,0.8803991038244556,21.88121825256911,22.064421999543363,21.784216832992023,21.852027689984215,21.62647894966209,26.8,0.25,0.25,0.25,0.25,0.25,0.4299991654591027,22.447930101298798,0.5950000000000001,9.5,14.36,17.0,1.0,26.5,26.1,24.1,22.0,0.15,0.7000000000000001,9.6,0.027093950259787856,0.4599842519685042,0.487078202228292,2.4697996727443545,0.5590704666720968,-3.5159483416447435,4.2333333333333325
2024-07-11 17:30:00,G36,19.057421833207634,1.1609987607067676,0.8739998670600545,22.051815291535746,22.2073405655025,21.971708206555437,22.03667507163208,21.79286151928553,26.65,0.25,0.25,0.25,0.25,0.25,0.4299995410025065,22.585421833207633,0.5950000000000001,9.6,14.46,17.5,1.0,26.3,25.1,23.05,21.0,0.15,0.7000000000000001,9.675,0.027093974892868855,0.4534602551521099,0.48055423004497877,2.0547102470082645,0.745557088863376,-3.2808215659166193,4.245833333333334
2024-07-11 18:00:00,G36,19.221111861266916,1.1609993183887222,0.8692002803260666,22.20295763832969,22.379053271222276,22.147865258558717,22.203345719564435,21.957357618308354,26.5,0.25,0.25,0.25,0.25,0.25,0.42999974755137854,22.707768111266915,0.5950000000000001,9.675,14.535,18.0,1.0,26.1,24.1,22.0,20.0,0.15,0.7000000000000001,9.75,0.02709398844107349,0.44697455968688854,0.474068548127962,1.713711411185324,0.9536992918191207,-3.141479251132407,4.258333333333334
2024-07-11 18:30:00,G36,19.381086016017193,1.160999625113797,0.8644005021355067,22.33464599857287,22.516091406276875,22.272243267243326,22.32115218452781,22.12844432100847,26.3,0.25,0.25,0.25,0.25,0.25,0.42999986115325817,22.826398516017193,0.5950000000000001,9.75,14.61,18.5,1.0,25.1,23.05,21.0,19.65,0.15,0.8,9.85,0.027093995892589103,0.5010125313283208,0.5281065272209099,1.4283691182317568,0.5385539818670081,-2.4950296273196746,4.275
2024-07-11 19:00:00,G36,19.037838120196987,1.1609997938125884,0.9142292876377229,22.456653777046537,22.614848840730513,22.399336677263726,22.411663059627486,22.260759408868225,26.1,0.25,0.25,0.25,0.25,0.25,0.429999923634292,22.91233812019699,0.68,9.85,15.09,19.0,0.0,24.1,22.0,20.0,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 19:30:00,G36,26.1,0.0,0.0,22.64310435707944,22.81218064289764,22.57036652678686,22.59563822194425,22.433525235469155,25.1,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,19.5,0.0,23.05,21.0,19.65,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 20:00:00,G36,25.1,0.0,0.0,22.776164661010867,22.955632513967245,22.68870003308145,22.726334501956757,22.553516599873042,24.1,0.0,0.0,0.0,0.0,0.0,0.0,25.1,0.0,15.0,15.0,20.0,0.0,22.0,20.0,19.3,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 20:30:00,G36,24.1,0.0,0.0,22.85823725126538,23.04762905083872,22.756708531592786,22.806149449368704,22.623108352878756,23.05,0.0,0.0,0.0,0.0,0.0,0.0,24.1,0.0,15.0,15.0,20.5,0.0,21.0,19.65,18.9,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 21:00:00,G36,23.05,0.0,0.0,22.889366574958437,23.088235743550975,22.77440664767111,22.835122724147112,22.64231847699921,22.0,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,21.0,0.0,20.0,19.3,18.5,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 21:30:00,G36,22.0,0.0,0.0,22.871845079085308,23.07976513509118,22.74405834852591,22.815542201560493,22.613414145534247,21.0,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,15.0,15.0,21.5,0.0,19.65,18.9,18.15,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 22:00:00,G36,21.0,0.0,0.0,22.81011205052647,23.026675704012074,22.670075722842245,22.75184280249027,22.540810508985206,20.0,0.0,0.0,0.0,0.0,0.0,0.0,21.0,0.0,15.0,15.0,22.0,0.0,19.3,18.5,17.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 22:30:00,G36,20.0,0.0,0.0,22.70615700825278,22.930975297331532,22.554422315314344,22.64600987637821,22.426474036080872,19.65,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,22.5,0.0,18.9,18.15,17.5,16.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 23:00:00,G36,19.65,0.0,0.0,22.591129942881405,22.823831408951612,22.428223311125198,22.529189431941187,22.301532704457234,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.65,0.0,15.0,15.0,23.0,0.0,18.5,17.8,17.2,16.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-11 23:30:00,G36,19.3,0.0,0.0,22.465529095451743,22.70575899554879,22.291953262124565,22.401875907503833,22.166463732756657,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,23.5,0.0,18.15,17.5,16.95,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 00:00:00,G36,18.9,0.0,0.0,22.327580286156415,22.574999840749097,22.143815365328958,22.26229149166616,22.019472864782607,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,0.0,0.0,17.8,17.2,16.7,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 00:30:00,G36,18.5,0.0,0.0,22.177839173279377,22.43212484791539,21.984343673889157,22.110988374541183,21.86109658586739,18.15,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,0.5,0.0,17.5,16.95,16.4,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 01:00:00,G36,18.15,0.0,0.0,22.019086410481805,22.279929229759198,21.816298208564145,21.95074389768683,21.694097239503357,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,1.0,0.0,17.2,16.7,16.1,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 01:30:00,G36,17.8,0.0,0.0,21.851727522010123,22.118832414420034,21.64006478917876,21.781960422290922,21.518862863725705,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,1.5,0.0,16.95,16.4,16.3,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 02:00:00,G36,17.5,0.0,0.0,21.678399783519666,21.951484955771132,21.458261873665716,21.60727220328783,21.33801403485805,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,2.0,0.0,16.7,16.1,16.5,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 02:30:00,G36,17.2,0.0,0.0,21.499371793261282,21.778168132761433,21.27114008935076,21.426944954139877,21.151803403289435,16.95,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,2.5,0.0,16.4,16.3,16.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 03:00:00,G36,16.95,0.0,0.0,21.317150062564526,21.60140056678717,21.081188785329974,21.24348243120358,20.96272225014141,16.7,0.0,0.0,0.0,0.0,0.0,0.0,16.95,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 03:30:00,G36,16.7,0.0,0.0,21.131878309749123,21.421337541281748,20.888535289990127,21.05702572179942,20.770899748885046,16.4,0.0,0.0,0.0,0.0,0.0,0.0,16.7,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 04:00:00,G36,16.4,0.0,0.0,20.941443785810414,21.23587735192407,20.69105120194057,20.865459564318446,20.57420926018522,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 04:30:00,G36,16.1,0.0,0.0,20.746078815448946,21.045262871087488,20.488953897853246,20.669013883924116,20.372869843476884,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 05:00:00,G36,16.3,0.0,0.0,20.568505268753743,20.87222604188855,20.304950972449852,20.490408259147532,20.189590700520426,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 05:30:00,G36,16.5,0.0,0.0,20.407922531659825,20.715975870003565,20.13822817868961,20.328839887485895,20.023559118997007,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 06:00:00,G36,16.65,0.0,0.0,20.261316017735133,20.573506955853404,19.985757910648577,20.18129209254903,19.87174895864214,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.2252499999999999,0.1,14.0,0.011557691205625,0.018970278044103547,0.030527969249728545,7.459003304543165,0.7901096249434544,-8.279640898736348,4.966666666666667
2024-07-12 06:30:00,G36,19.257067718894614,0.5224500000000001,0.21720858749999997,20.11235065026412,20.369196465182196,19.855759514413805,19.996727223721216,19.747959537332335,17.0,0.25,0.25,0.25,0.25,0.25,0.1935,19.414567718894613,0.085,14.0,16.58,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.45,0.36917406313367684,0.6000000000000001,14.0,0.015800647338346796,0.1138216682646213,0.1296223156029681,7.868509727768782,0.0,-7.99813204337175,4.966666666666667
2024-07-12 07:00:00,G36,17.95782252212696,0.8097975000000001,0.40044486375000005,19.961236164051005,20.186465109771163,19.702476817734745,19.827676489805977,19.585125963099546,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,18.90282252212696,0.51,14.0,18.48,7.0,0.0,19.4,21.7,23.9,25.0,0.27871935132761766,0.30000000000000004,14.0,0.019902754622702398,0.05691083413231065,0.07681358875501304,8.167387098929813,0.20529068849966722,-8.449491376184493,4.966666666666667
2024-07-12 07:30:00,G36,18.64076624208781,0.9678386250000001,0.43286582503125004,19.83569299539727,20.05973905266604,19.583925262235052,19.719754332498862,19.46611415934315,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,19.11326624208781,0.255,14.0,17.34,7.5,0.0,20.549999999999997,22.799999999999997,24.45,25.55,0.2536459745252687,0.5,13.850000000000001,0.022817686888775446,0.10167670440857617,0.12449439129735161,8.371117652239718,0.13676268214829632,-8.632374725685366,4.941666666666667
2024-07-12 08:00:00,G36,18.522996524172573,1.05476124375,0.5111966290412111,19.74118162776981,19.969107055818306,19.52238895716165,19.635473805150003,19.389613249620798,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,19.369559024172574,0.425,13.850000000000001,17.95,8.0,1.0,21.7,23.9,25.0,26.1,0.18772979145035432,0.5,13.3,0.024640777041065418,0.12730486008836522,0.15194563712943066,8.348060664889166,0.14645086224378503,-8.646457164262383,4.85
2024-07-12 08:30:00,G36,18.541203958307374,1.1025686840625,0.5582443068493944,19.744399275160347,20.00503113660646,19.514983569448006,19.64654594578547,19.392918743221387,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,19.604328958307374,0.425,13.3,17.4,8.5,1.0,22.799999999999997,24.45,25.55,26.65,0.15,0.5,12.725000000000001,0.02571341661471327,0.15515462626768495,0.18086804288239822,8.218484207837184,0.12732477173443216,-8.526677022454015,4.754166666666666
2024-07-12 09:00:00,G36,18.50462812393768,1.128862776234375,0.5971154931853483,19.7965624918341,20.01702417318498,19.596086426502552,19.695488275460235,19.457870217343768,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,19.79415937393768,0.425,12.725000000000001,16.825,9.0,1.0,23.9,25.0,26.1,27.2,0.15,0.5,12.15,0.026325095406695483,0.18415026833631484,0.21047536374301032,7.953560866047463,0.12240256999201848,-8.286438799782491,4.658333333333333
2024-07-12 09:30:00,G36,18.49477786933536,1.1433245269289063,0.6306506632756914,19.894795725244723,20.099410004341504,19.69686316997752,19.81800625957865,19.58380310876268,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.010715369335358,0.425,12.15,16.25,9.5,1.0,24.45,25.55,26.65,27.299999999999997,0.15,0.5,11.600000000000001,0.02666818603141475,0.21302398331595407,0.2396921693473688,7.591543372324539,0.1421987417037264,-7.973434283375634,4.566666666666666
2024-07-12 10:00:00,G36,18.53328930554386,1.1512784898108985,0.6599703942840973,20.04906795168821,20.228244489132898,19.839437553519172,19.96628922013847,19.73387404087217,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.26578930554386,0.425,11.600000000000001,15.700000000000001,10.0,1.0,25.0,26.1,27.2,27.4,0.15,0.6000000000000001,11.05,0.026858918512906664,0.2916967278531524,0.3185556463660591,7.160515797326639,0.023112554483108103,-7.502183998175806,4.4750000000000005
2024-07-12 10:30:00,G36,18.215000253409656,1.1556531693959942,0.7325540984155035,20.23111962824265,20.380723385154106,20.02855618789606,20.139294733974147,19.89927447007976,24.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.553875253409657,0.51,11.05,15.530000000000001,10.5,1.0,25.55,26.65,27.299999999999997,27.5,0.15,0.5,10.775,0.02696443887657663,0.25857546028759576,0.2855398991641724,6.642807643243769,0.2632338059191344,-7.191581348327076,4.429166666666666
2024-07-12 11:00:00,G36,18.72558087890894,1.1580592431677967,0.7014762918732186,20.43902786906299,20.581878276168794,20.240050272453935,20.34802619120852,20.105402104618225,25.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,20.78292462890894,0.425,10.775,14.875000000000002,11.0,1.0,26.1,27.2,27.4,27.6,0.15,0.6000000000000001,10.5,0.02702266230687881,0.3292732210755025,0.35629588338238133,6.131608618887018,0.09798960916480849,-6.585894111434208,4.383333333333334
