timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-12 11:30:00,G36,18.44269540129712,1.1593825837422882,0.7650475824469423,20.663424330680545,20.792325548716462,20.44100539544024,20.543698992259216,20.2963284951295,25.55,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.041445401297118,0.51,10.5,14.98,11.5,1.0,26.65,27.299999999999997,27.5,27.700000000000003,0.15,0.6000000000000001,10.225,0.02705474190339202,0.34865706051873213,0.37571180242212415,5.61001045111631,0.1619178112398018,-6.147640064778235,4.3374999999999995
2024-07-12 12:00:00,G36,18.569065569578413,1.1601104210582585,0.780602048879444,20.868386631895845,20.998640754769312,20.66512346485855,20.73816689916927,20.509661347074406,26.1,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.297753069578413,0.51,10.225,14.705000000000002,12.0,1.0,27.2,27.4,27.6,27.8,0.15,0.6000000000000001,9.95,0.027072402848296186,0.36845492371705985,0.39552732656535605,5.027159098095234,0.24428054159534554,-5.666966966255935,4.291666666666666
2024-07-12 12:30:00,G36,18.698971446620455,1.1605107315820422,0.7959507916396885,21.0688557391803,21.239338629045502,20.908686591235742,20.973364070695244,20.755436773652743,26.65,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,21.557596446620455,0.51,9.95,14.43,12.5,1.0,27.299999999999997,27.5,27.700000000000003,27.700000000000003,0.15,0.7000000000000001,9.675,0.027082121562969096,0.4534602551521099,0.480542376715079,4.4680491225766765,0.061814675323929126,-5.010406174615685,4.245833333333334
2024-07-12 13:00:00,G36,18.35160965664762,1.1607309023701233,0.8689993264797422,21.295737554629607,21.46677787703424,21.12740710808656,21.18512369114758,20.988855523948658,27.2,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,21.83826590664762,0.5950000000000001,9.675,14.535,13.0,1.0,27.4,27.6,27.8,27.6,0.15,0.6000000000000001,9.4,0.027087468427854068,0.4093469387755103,0.4364344072033644,3.8374051387436765,0.4923924579301712,-4.766232003877212,4.2
2024-07-12 13:30:00,G36,18.992363298323927,1.160851996303568,0.826352493568695,21.563928566941254,21.726570062118586,21.376589663806907,21.440294203429108,21.21780722621679,27.299999999999997,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.110863298323927,0.51,9.4,13.880000000000003,13.5,1.0,27.5,27.700000000000003,27.700000000000003,27.5,0.15,0.7000000000000001,9.350000000000001,0.027090409679070497,0.48201192842942353,0.509102338108494,3.2825341101424215,0.22745472373935852,-4.019091171990274,4.191666666666666
2024-07-12 14:00:00,G36,18.67446975282715,1.1609185979669623,0.8899384299777612,21.78903585152279,21.96533486206072,21.59183178550435,21.65638354096294,21.43234573966436,27.4,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.340282252827148,0.5950000000000001,9.350000000000001,14.21,14.0,1.0,27.6,27.8,27.6,27.4,0.15,0.7000000000000001,9.3,0.02709202751109653,0.4864701195219125,0.5135621470330091,2.7407970734563403,0.36172905088005664,-3.616088271369406,4.183333333333333
2024-07-12 14:30:00,G36,18.850563402551575,1.1609552288818294,0.8931663933998745,22.00362534100306,22.180491169364508,21.815972729548342,21.862896123083583,21.655420490087828,27.5,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,22.543938402551575,0.5950000000000001,9.3,14.16,14.5,1.0,27.700000000000003,27.700000000000003,27.5,27.299999999999997,0.15,0.7000000000000001,9.25,0.02709291736222913,0.49094610778443115,0.5180390251466602,2.2137549781020507,0.5224377262505643,-3.254231729499275,4.175000000000001
2024-07-12 15:00:00,G36,19.022191495024845,1.1609753758850063,0.8963818316247143,22.2049408829588,22.383089871912613,22.016536462168716,22.07228596699393,21.895636859761836,27.6,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,22.743128995024847,0.5950000000000001,9.25,14.11,15.0,1.0,27.8,27.6,27.4,27.2,0.15,0.7000000000000001,9.2,0.0270934067935166,0.49544000000000016,0.5225334067935168,1.7097117616761004,0.7066504281625917,-2.938895596632209,4.166666666666667
2024-07-12 15:30:00,G36,19.1888233074453,1.1609864567367534,0.8995903560024734,22.41693758801973,22.56355848636307,22.21581104977148,22.301170792334336,22.08309856015918,27.700000000000003,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,22.9373233074453,0.5950000000000001,9.2,14.059999999999999,15.5,1.0,27.700000000000003,27.5,27.299999999999997,26.35,0.15,0.8,9.149999999999999,0.02724267370713216,0.5713736043515605,0.5986162780586927,1.277116895718443,0.32659200443454733,-2.202325178211683,4.158333333333333
2024-07-12 16:00:00,G36,18.808198001030128,1.164356076891733,0.9682202957393206,22.597132183919484,22.715393021445276,22.368937315542915,22.493028202239365,22.271275485416073,27.8,0.25,0.25,0.25,0.25384490819217925,0.25,0.4312429914413825,23.123698001030128,0.68,9.149999999999999,14.389999999999997,16.0,1.0,27.6,27.4,27.2,25.5,0.15,0.7000000000000001,9.1,0.02809288009497537,0.5044819277108435,0.5325748078058189,0.8263907073965733,1.0983921006375148,-2.457357615839907,4.1499999999999995
2024-07-12 16:30:00,G36,19.482155255455726,1.1831873357358151,0.9233150272831401,22.772965454590715,22.886893361835632,22.566476725234512,22.663033820117985,22.45784922342801,27.700000000000003,0.25,0.25,0.25,0.27325273599149746,0.25,0.4382175317540056,23.285780255455727,0.5950000000000001,9.1,13.96,16.5,1.0,27.5,27.299999999999997,26.35,24.7,0.15,0.8,9.149999999999999,0.029357530206078314,0.5713736043515605,0.6007311345576388,0.45303078362706906,0.6144162316581263,-1.6681781498428343,4.158333333333333
2024-07-12 17:00:00,G36,19.108527159485167,1.210136218894681,1.006288772821872,22.927313620759872,23.0192530954737,22.72362277789766,22.83295493921376,22.61004709487457,27.6,0.25623726932441643,0.25,0.25,0.29221900347506014,0.25,0.4481985995906225,23.424027159485167,0.68,9.149999999999999,14.389999999999997,17.0,1.0,27.4,27.2,25.5,23.9,0.15,0.8,9.2,0.03053369920697782,0.566217142857143,0.5967508420641208,0.18443765045990013,0.7878169419632692,-1.5690054344872901,4.166666666666667
2024-07-12 17:30:00,G36,19.255242559797324,1.2341653319829191,1.0223825610146504,23.083199555380357,23.15404865612185,22.884790999431473,22.966014531332462,22.780319168316264,27.5,0.2730882073882115,0.25,0.25,0.30274395472204435,0.25,0.4570982711047848,23.539242559797326,0.68,9.2,14.439999999999998,17.5,1.0,27.299999999999997,26.35,24.7,23.049999999999997,0.15,0.8,9.25,0.031655565271526104,0.5610812660393499,0.5927368313108761,0.03626336034360733,0.9801727603317475,-1.6091729519862308,4.175000000000001
2024-07-12 18:00:00,G36,19.400123394799007,1.2562443428108414,1.036715643904647,23.194283785655617,23.245355604442608,23.014908880498268,23.08619423490618,22.927473279312785,27.4,0.2895182291063538,0.25803355693340835,0.25,0.3128754117743895,0.25,0.4652756825225338,23.652623394799008,0.68,9.25,14.489999999999998,18.0,1.0,27.2,25.5,23.9,22.2,0.15,0.8,9.3,0.03234784141517813,0.5559658508821856,0.5883136922973637,0.0,1.1530679434450242,-1.741381635742388,4.183333333333333
2024-07-12 18:30:00,G36,19.518596683418625,1.2694905464217743,1.0436481782133407,23.28768402005034,23.342011097496776,23.10073853437508,23.228942759160876,23.064047759396157,27.299999999999997,0.2969377802391052,0.269593226197423,0.25083979105429655,0.31413598293988515,0.25,0.4701816838599164,23.739596683418625,0.68,9.3,14.54,18.5,1.0,26.35,24.7,23.049999999999997,21.85,0.15,0.8,9.350000000000001,0.032820512839455994,0.5508707753479126,0.5836912881873686,0.0,1.3276059717453503,-1.911297259932719,4.191666666666666
2024-07-12 19:00:00,G36,19.62948210898147,1.2783783612348267,1.0469279589332612,23.373186241834155,23.42604935659394,23.224435389715175,23.35039295810767,23.179508264020534,27.2,0.3006486312163229,0.28512526262285276,0.25760964791004765,0.3159677191390614,0.25,0.4734734671240099,23.81898210898147,0.68,9.350000000000001,14.59,19.0,0.0,25.5,23.9,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 19:30:00,G36,27.2,0.0,0.0,23.567892860951616,23.63637713554721,23.40783579717799,23.541625274992825,23.36043039213961,26.35,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,24.7,23.049999999999997,21.85,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 20:00:00,G36,26.35,0.0,0.0,23.715587682208792,23.798990164447584,23.54473318630498,23.686002137618146,23.49496102449333,25.5,0.0,0.0,0.0,0.0,0.0,0.0,26.35,0.0,15.0,15.0,20.0,0.0,23.9,22.2,21.5,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 20:30:00,G36,25.5,0.0,0.0,23.818386236509397,23.916035607047444,23.63722019292126,23.78563204142533,23.585187778391127,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,20.5,0.0,23.049999999999997,21.85,21.1,20.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 21:00:00,G36,24.7,0.0,0.0,23.880558855866475,23.99181400473031,23.689545284239802,23.84477859956119,23.635354328363526,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,21.0,0.0,22.2,21.5,20.7,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 21:30:00,G36,23.9,0.0,0.0,23.903933707352483,24.028182374517446,23.70351574644901,23.86526356258094,23.647263383587166,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,21.5,0.0,21.85,21.1,20.35,19.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 22:00:00,G36,23.049999999999997,0.0,0.0,23.88800669052162,24.02466416766416,23.678607537858806,23.846576702264798,23.620386531325742,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,22.0,0.0,21.5,20.7,20.0,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 22:30:00,G36,22.2,0.0,0.0,23.83454638944815,23.983054280119273,23.61657019865516,23.790480750662883,23.556469137416084,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,21.1,20.35,19.65,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 23:00:00,G36,21.85,0.0,0.0,23.767741801922984,23.927566837513904,23.54157453971568,23.721159116883054,23.47967802623236,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,23.0,0.0,20.7,20.0,19.3,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-12 23:30:00,G36,21.5,0.0,0.0,23.68819342083645,23.858826329825778,23.454203685428475,23.639206956623315,23.390592515051903,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,23.5,0.0,20.35,19.65,18.9,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 00:00:00,G36,21.1,0.0,0.0,23.594224716898808,23.775179144983618,23.352764519584195,23.542942643575266,23.287515851874566,20.7,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,0.0,0.0,20.0,19.3,18.5,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 00:30:00,G36,20.7,0.0,0.0,23.48648460463836,23.677296083459353,23.237890116202905,23.433010224614378,23.17107763854021,20.35,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,0.5,0.0,19.65,18.9,18.15,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 01:00:00,G36,20.35,0.0,0.0,23.367842797429635,23.568067759703684,23.112435060973773,23.312274764506732,23.0441291448059,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35,0.0,15.0,15.0,1.0,0.0,19.3,18.5,17.8,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 01:30:00,G36,20.0,0.0,0.0,23.2387898715453,23.44800471051702,22.976875483229954,23.18122240010393,22.907143333289635,19.65,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,1.5,0.0,18.9,18.15,18.0,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 02:00:00,G36,19.65,0.0,0.0,23.09979432732576,23.31759449854375,22.831666086484606,23.040317392099254,22.7605718832916,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.65,0.0,15.0,15.0,2.0,0.0,18.5,17.8,18.2,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 02:30:00,G36,19.3,0.0,0.0,22.9513035825961,23.177302746109284,22.6772411125928,22.89000310945479,22.60484614854348,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,2.5,0.0,18.15,18.0,18.35,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 03:00:00,G36,18.9,0.0,0.0,22.791494921379275,23.025324122534364,22.511765262526122,22.72845296952932,22.438128071859023,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.0,0.0,17.8,18.2,18.5,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 03:30:00,G36,18.5,0.0,0.0,22.620877649917208,22.86218453702032,22.335735825712447,22.5561725859005,22.260912308625368,18.15,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,3.5,0.0,18.0,18.35,18.7,19.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 04:00:00,G36,18.15,0.0,0.0,22.442188155670934,22.690636232854406,22.151877713555386,22.375894819534977,22.075921254737228,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,4.0,0.0,18.2,18.5,18.9,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 04:30:00,G36,17.8,0.0,0.0,22.255789688665743,22.511057602375956,21.960543216445394,22.187979552655904,21.883504798274053,18.0,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,18.35,18.7,19.75,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 05:00:00,G36,18.0,0.0,0.0,22.086779152675785,22.34856001026904,21.786818771705352,22.017520472786387,21.70874708235172,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,5.0,0.0,18.5,18.9,20.6,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 05:30:00,G36,18.2,0.0,0.0,21.934374090805374,22.202374809806933,21.62991192697861,21.863732051511,21.550853463645893,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,5.5,0.0,18.7,19.75,21.4,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 06:00:00,G36,18.35,0.0,0.0,21.79557725671913,22.06951794336562,21.486815890264573,21.723614109193004,21.406815057781827,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,6.0,0.0,18.9,20.6,22.2,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 06:30:00,G36,18.5,0.0,0.0,21.66977628016677,21.94938963591417,21.356909175202667,21.59655147427932,21.276008380181644,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,6.5,0.0,19.75,21.4,23.049999999999997,24.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 07:00:00,G36,18.7,0.0,0.0,21.558636347559265,21.84366710229803,21.24184826231855,21.48420665793675,21.16008800307347,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,7.0,0.0,20.6,22.2,23.9,25.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 07:30:00,G36,18.9,0.0,0.0,21.461497711919097,21.75170208269462,21.140965090514214,21.385917358329596,21.058384042935163,19.75,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,7.5,0.0,21.4,23.049999999999997,24.549999999999997,25.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 08:00:00,G36,19.75,0.0,0.0,21.406980314882738,21.702125488973362,21.082871661441075,21.330301077204766,20.99950676100308,20.6,0.0,0.0,0.0,0.0,0.0,0.0,19.75,0.0,15.0,15.0,8.0,0.0,22.2,23.9,25.2,26.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 08:30:00,G36,20.6,0.0,0.0,21.393166200713015,21.69302984196956,21.065642436676228,21.315437528730552,20.98152895675794,21.4,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,8.5,0.0,23.049999999999997,24.549999999999997,25.85,27.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 09:00:00,G36,21.4,0.0,0.0,21.415973721680928,21.720343499080933,21.0851885270258,21.337242839937677,21.000360153703834,22.2,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,9.0,0.0,23.9,25.2,26.5,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 09:30:00,G36,22.2,0.0,0.0,21.473754904205286,21.78242804162229,21.139855043309637,21.39406691214048,21.05434394678716,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,9.5,0.0,24.549999999999997,25.85,27.15,28.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 10:00:00,G36,23.049999999999997,0.0,0.0,21.567185933516047,21.879968779749287,21.230311566360704,21.48658390109416,21.144148469181737,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,10.0,0.0,25.2,26.5,27.8,28.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 10:30:00,G36,23.9,0.0,0.0,21.694662566507823,22.01137018466057,21.354947545874474,21.613187625544924,21.268161788068557,24.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,10.5,0.0,25.85,27.15,28.0,28.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 11:00:00,G36,24.549999999999997,0.0,0.0,21.84565275101497,22.166108526350843,21.503224906310123,21.763344182395404,21.41584450760547,25.2,0.0,0.0,0.0,0.0,0.0,0.0,24.549999999999997,0.0,15.0,15.0,11.0,0.0,26.5,27.8,28.2,28.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 11:30:00,G36,25.2,0.0,0.0,22.019098377219297,22.343133642665055,21.674079785526168,21.935993694187612,21.586131504763223,25.85,0.0,0.0,0.0,0.0,0.0,0.0,25.2,0.0,15.0,15.0,11.5,0.0,27.15,28.0,28.35,28.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 12:00:00,G36,25.85,0.0,0.0,22.213988950244428,22.541442628745127,21.86649619517749,22.130123977949168,21.778005587048877,26.5,0.0,0.0,0.0,0.0,0.0,0.0,25.85,0.0,15.0,15.0,12.0,0.0,27.8,28.2,28.5,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 12:30:00,G36,26.5,0.0,0.0,22.429359447483428,22.760077710451597,22.079503866394504,22.344768398941454,21.990495335631678,27.15,0.0,0.0,0.0,0.0,0.0,0.0,26.5,0.0,15.0,15.0,12.5,0.0,28.0,28.35,28.7,28.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 13:00:00,G36,27.15,0.0,0.0,22.664288272346674,22.998124213481276,22.31217619240675,22.57900382098909,22.222673045528254,27.8,0.0,0.0,0.0,0.0,0.0,0.0,27.15,0.0,15.0,15.0,13.0,0.0,28.2,28.5,28.9,28.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 13:30:00,G36,27.8,0.0,0.0,22.917895300091075,23.25470862387462,22.563628263748445,22.83194864904458,22.47365275847948,28.0,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,13.5,0.0,28.35,28.7,28.6,28.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 14:00:00,G36,28.0,0.0,0.0,23.169090011586977,23.508746735800262,22.812764991879764,23.082510959837574,22.722338384347903,28.2,0.0,0.0,0.0,0.0,0.0,0.0,28.0,0.0,15.0,15.0,14.0,0.0,28.5,28.9,28.3,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 14:30:00,G36,28.2,0.0,0.0,23.417980961065563,23.76035313268925,23.059690567245173,23.330797966644884,22.96883315705225,28.35,0.0,0.0,0.0,0.0,0.0,0.0,28.2,0.0,15.0,15.0,14.5,0.0,28.7,28.6,28.05,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 15:00:00,G36,28.35,0.0,0.0,23.662421817817613,24.007387241718234,23.30225449171914,23.574662058145865,23.210985664984896,28.5,0.0,0.0,0.0,0.0,0.0,0.0,28.35,0.0,15.0,15.0,15.0,0.0,28.9,28.3,27.8,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 15:30:00,G36,28.5,0.0,0.0,23.90261283601582,24.250054815840915,23.540653039591778,23.8143022655293,23.448991310060578,28.7,0.0,0.0,0.0,0.0,0.0,0.0,28.5,0.0,15.0,15.0,15.5,0.0,28.6,28.05,27.5,26.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 16:00:00,G36,28.7,0.0,0.0,24.140995258395108,24.490802349128074,23.777323652810146,24.05215866358048,23.685286701107852,28.9,0.0,0.0,0.0,0.0,0.0,0.0,28.7,0.0,15.0,15.0,16.0,0.0,28.3,27.8,27.2,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 16:30:00,G36,28.9,0.0,0.0,24.37765047176733,24.72971624341731,24.01234408843369,24.28831152371936,23.919948799558,28.6,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,16.5,0.0,28.05,27.5,26.799999999999997,25.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 17:00:00,G36,28.6,0.0,0.0,24.5901562005378,24.944379012463532,24.223288604454172,24.50033750515199,24.13055110357789,28.3,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,17.0,0.0,27.8,27.2,26.4,25.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 17:30:00,G36,28.3,0.0,0.0,24.7795991715136,25.135881956902672,24.411240617253736,24.68932231742015,24.318176303916886,28.05,0.0,0.0,0.0,0.0,0.0,0.0,28.3,0.0,15.0,15.0,17.5,0.0,27.5,26.799999999999997,25.95,25.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 18:00:00,G36,28.05,0.0,0.0,24.949267208795487,25.30751726884205,24.579484789477316,24.858552813136242,24.486108370240625,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.05,0.0,15.0,15.0,18.0,0.0,27.2,26.4,25.5,24.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 18:30:00,G36,27.8,0.0,0.0,25.100050184399688,25.460178991744158,24.728907973950836,25.00891793654511,24.635233493579797,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,18.5,0.0,26.799999999999997,25.95,25.1,21.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 19:00:00,G36,27.5,0.0,0.0,25.230547926101703,25.59247093711567,24.858107115123047,25.13901662940058,24.764147986368705,27.2,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,19.0,0.0,26.4,25.5,24.7,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 19:30:00,G36,27.2,0.0,0.0,25.341673269427126,25.705309744945467,24.967992294942512,25.249760881077552,24.873761326982113,26.799999999999997,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.95,25.1,21.45,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 20:00:00,G36,26.799999999999997,0.0,0.0,25.429797972302904,25.79507080642292,25.0549326416701,25.337521641429063,24.960442067267916,26.4,0.0,0.0,0.0,0.0,0.0,0.0,26.799999999999997,0.0,15.0,15.0,20.0,0.0,25.5,24.7,18.2,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 20:30:00,G36,26.4,0.0,0.0,25.495957063549273,25.862792620133888,25.119960672794946,25.403333167564757,25.02522217424086,25.95,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,20.5,0.0,25.1,21.45,20.6,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 21:00:00,G36,25.95,0.0,0.0,25.538888995689558,25.907216952227863,25.161812442519174,25.445933175024344,25.06683717640002,25.5,0.0,0.0,0.0,0.0,0.0,0.0,25.95,0.0,15.0,15.0,21.0,0.0,24.7,18.2,23.0,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 21:30:00,G36,25.5,0.0,0.0,25.559638990883528,25.92939218937761,25.181530882605813,25.46636618214825,25.08632950346202,25.1,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,21.5,0.0,21.45,20.6,22.6,21.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 22:00:00,G36,25.1,0.0,0.0,25.56145523629377,25.932569540855617,25.182361992888552,25.467879703951578,25.08694467580623,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.1,0.0,15.0,15.0,22.0,0.0,18.2,23.0,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 22:30:00,G36,24.7,0.0,0.0,25.54518975066055,25.917603911517116,25.165155703208566,25.451325117273758,25.06953216539495,21.45,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,22.5,0.0,20.6,22.6,21.85,18.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 23:00:00,G36,21.45,0.0,0.0,25.383406211880825,25.757061735498844,25.00247369656418,25.289265486996438,24.906653217952176,18.2,0.0,0.0,0.0,0.0,0.0,0.0,21.45,0.0,15.0,15.0,23.0,0.0,23.0,22.2,21.5,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-13 23:30:00,G36,18.2,0.0,0.0,25.08265293234619,25.457493957401397,24.700862380218794,24.9882485400816,24.604853823144328,20.6,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,23.5,0.0,22.6,21.85,18.95,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 00:00:00,G36,20.6,0.0,0.0,24.90343355039061,25.279406729318335,24.52082357310895,24.808777355777927,24.424635401102833,23.0,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,0.0,0.0,22.2,21.5,16.4,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 00:30:00,G36,23.0,0.0,0.0,24.84027904062303,25.21733342649901,24.456886512319045,24.74538237476792,24.360526808053205,22.6,0.0,0.0,0.0,0.0,0.0,0.0,23.0,0.0,15.0,15.0,0.5,0.0,21.85,18.95,18.2,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 01:00:00,G36,22.6,0.0,0.0,24.761966483794996,25.140053422306554,24.377826619264688,24.666840167903363,24.28130310169081,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,1.0,0.0,21.5,16.4,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 01:30:00,G36,22.2,0.0,0.0,24.66917799202422,25.04825101830276,24.284324421397777,24.573832360347712,24.187644462114722,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,18.95,18.2,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 02:00:00,G36,21.85,0.0,0.0,24.56481498238313,24.944829722479138,24.17927982243488,24.469259904132066,24.08245046131956,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,2.0,0.0,16.4,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 02:30:00,G36,21.5,0.0,0.0,24.44939830817589,24.830312384967577,24.06321223042531,24.353643208446123,23.96624019056018,18.95,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,2.5,0.0,18.2,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 03:00:00,G36,18.95,0.0,0.0,24.224425384307974,24.606198327644037,23.837617680056173,24.128479264066048,23.74050938198497,16.4,0.0,0.0,0.0,0.0,0.0,0.0,18.95,0.0,15.0,15.0,3.0,0.0,20.0,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 03:30:00,G36,16.4,0.0,0.0,23.894826242014116,24.277419402900055,23.507424884453645,23.798697697183076,23.410186459795646,18.2,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,3.5,0.0,20.0,20.0,20.0,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 04:00:00,G36,18.2,0.0,0.0,23.66105906112348,24.04443552976955,23.27309076465323,23.564756300809837,23.175728069104842,20.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,4.0,0.0,20.0,20.0,20.0,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 04:30:00,G36,20.0,0.0,0.0,23.518811403372926,23.90293593092992,23.130301680243836,23.422342267273393,23.032820305995124,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,4.5,0.0,20.0,20.0,20.85,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 05:00:00,G36,20.0,0.0,0.0,23.382964890221142,23.767803814038075,22.993938104632864,23.286336865246092,22.896343392225344,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.0,0.0,20.0,20.0,21.7,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 05:30:00,G36,20.0,0.0,0.0,23.25323147016119,23.638752642406363,22.863710889924384,23.15645170631002,22.766007939575204,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.5,0.0,20.0,20.85,22.5,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 06:00:00,G36,20.0,0.0,0.0,23.129336054003936,23.515508773498077,22.739343899877788,23.032411379526067,22.64153758229432,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,6.0,0.0,20.0,21.7,23.3,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 06:30:00,G36,20.0,0.0,0.0,23.01101593157376,23.397810878690663,22.620573424383288,22.913952867447396,22.522668391091074,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,6.5,0.0,20.85,22.5,24.15,25.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 07:00:00,G36,20.0,0.0,0.0,22.89802021465294,23.28540938914958,22.50714762028604,22.800824988412263,22.409148313491976,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,7.0,0.0,21.7,23.3,25.0,25.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 07:30:00,G36,20.0,0.0,0.0,22.79010930499356,23.17806596663785,22.398825977373168,22.69278786393371,22.300736639384837,20.85,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,7.5,0.0,22.5,24.15,25.45,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 08:00:00,G36,20.85,0.0,0.0,22.72530438626885,23.113802998139146,22.333628808391374,22.627862410056693,22.23545349061252,21.7,0.0,0.0,0.0,0.0,0.0,0.0,20.85,0.0,15.0,15.0,8.0,0.0,23.3,25.0,25.9,26.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 08:30:00,G36,21.7,0.0,0.0,22.701665688886752,23.090681863222883,22.309615512013764,22.604108601604143,22.211358083534957,22.5,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,8.5,0.0,24.15,25.45,26.4,27.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 09:00:00,G36,22.5,0.0,0.0,22.71509073288685,23.104601179377852,22.322682813973145,22.617423714531956,22.224346969775883,23.3,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,9.0,0.0,25.0,25.9,26.9,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 09:30:00,G36,23.3,0.0,0.0,22.76391164990694,23.153894126305847,22.371162087344352,22.666139647378017,22.27275135613597,24.15,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,9.5,0.0,25.45,26.4,27.35,28.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 10:00:00,G36,24.15,0.0,0.0,22.84878562566113,23.239218890622084,22.455709793413856,22.750913363246006,22.35722754510985,25.0,0.0,0.0,0.0,0.0,0.0,0.0,24.15,0.0,15.0,15.0,10.0,0.0,25.9,26.9,27.8,28.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 10:30:00,G36,25.0,0.0,0.0,22.96809027250638,23.35895404054409,22.57470285271023,22.870122261899937,22.47615230557991,25.45,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,10.5,0.0,26.4,27.35,28.0,28.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 11:00:00,G36,25.45,0.0,0.0,23.102276210243595,23.493551108719608,22.70859122433827,23.00421676011444,22.609975451828813,25.9,0.0,0.0,0.0,0.0,0.0,0.0,25.45,0.0,15.0,15.0,11.0,0.0,26.9,27.8,28.2,28.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 11:30:00,G36,25.9,0.0,0.0,23.250673780782634,23.642341308827223,22.85670461924305,23.15252700590929,22.758026556496517,26.4,0.0,0.0,0.0,0.0,0.0,0.0,25.9,0.0,15.0,15.0,11.5,0.0,27.35,28.0,28.35,28.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 12:00:00,G36,26.4,0.0,0.0,23.414893460647416,23.806935949929997,23.020652911377113,23.31666329064337,22.921915361454175,26.9,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,12.0,0.0,27.8,28.2,28.5,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 12:30:00,G36,26.9,0.0,0.0,23.594223254918283,23.986623832183145,23.19972353036514,23.49591344256442,23.10092917018874,27.35,0.0,0.0,0.0,0.0,0.0,0.0,26.9,0.0,15.0,15.0,12.5,0.0,28.0,28.35,28.7,28.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 13:00:00,G36,27.35,0.0,0.0,23.78573320844696,24.178475759734905,23.390985971498708,23.68734733764902,23.292137357530244,27.8,0.0,0.0,0.0,0.0,0.0,0.0,27.35,0.0,15.0,15.0,13.0,0.0,28.2,28.5,28.9,28.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 13:30:00,G36,27.8,0.0,0.0,23.988875214066848,24.381944350546835,23.593891602781266,23.89041670745481,23.49499117644138,28.0,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,13.5,0.0,28.35,28.7,28.45,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 14:00:00,G36,28.0,0.0,0.0,24.19187582943384,24.585256854772226,23.79666648065611,24.093347955619343,23.69771657350152,28.2,0.0,0.0,0.0,0.0,0.0,0.0,28.0,0.0,15.0,15.0,14.0,0.0,28.5,28.9,28.0,27.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 14:30:00,G36,28.2,0.0,0.0,24.394741417109316,24.788420296307475,23.999316489026587,24.29614729761647,23.90031932769395,28.35,0.0,0.0,0.0,0.0,0.0,0.0,28.2,0.0,15.0,15.0,14.5,0.0,28.7,28.45,27.5,26.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 15:00:00,G36,28.35,0.0,0.0,24.595228053339397,24.989191382973637,24.19959724702039,24.49657066922373,24.100554957947722,28.5,0.0,0.0,0.0,0.0,0.0,0.0,28.35,0.0,15.0,15.0,15.0,0.0,28.9,28.0,27.0,26.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 15:30:00,G36,28.5,0.0,0.0,24.793442790939125,25.187677770739825,24.39761537090447,24.69472498910866,24.298529984840073,28.7,0.0,0.0,0.0,0.0,0.0,0.0,28.5,0.0,15.0,15.0,15.5,0.0,28.45,27.5,26.55,25.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 16:00:00,G36,28.7,0.0,0.0,24.991737865346863,25.38623227105653,24.59572267921377,24.89296236459877,24.49659613552227,28.9,0.0,0.0,0.0,0.0,0.0,0.0,28.7,0.0,15.0,15.0,16.0,0.0,28.0,27.0,26.1,24.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 16:30:00,G36,28.9,0.0,0.0,25.190109661406254,25.584851818858986,24.793915158649153,25.091279058191827,24.69474930942377,28.45,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,16.5,0.0,27.5,26.55,25.450000000000003,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 17:00:00,G36,28.45,0.0,0.0,25.35930472664297,25.754283487010333,24.962938976509943,25.260421500573194,24.8637355904997,28.0,0.0,0.0,0.0,0.0,0.0,0.0,28.45,0.0,15.0,15.0,17.0,0.0,27.0,26.1,24.8,23.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 17:30:00,G36,28.0,0.0,0.0,25.50063601394404,25.895840730094868,25.104106722566996,25.401702533047402,25.004867488927214,27.5,0.0,0.0,0.0,0.0,0.0,0.0,28.0,0.0,15.0,15.0,17.5,0.0,26.55,25.450000000000003,24.15,22.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 18:00:00,G36,27.5,0.0,0.0,25.613107393316557,26.008527897240597,25.21642192005148,25.51412591906027,25.11714845192549,27.0,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,18.0,0.0,26.1,24.8,23.5,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 18:30:00,G36,27.0,0.0,0.0,25.698017560617313,26.09364414186477,25.301182933649166,25.598990252702556,25.201876771588843,26.55,0.0,0.0,0.0,0.0,0.0,0.0,27.0,0.0,15.0,15.0,18.5,0.0,25.450000000000003,24.15,22.85,21.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 19:00:00,G36,26.55,0.0,0.0,25.758856770389535,26.154680155480857,25.361879701634955,25.659785691330942,25.262542316867346,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.55,0.0,15.0,15.0,19.0,0.0,24.8,23.5,22.2,20.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 19:30:00,G36,26.1,0.0,0.0,25.796708215722006,26.19271954848422,25.39959511506138,25.69759533522105,25.300227912608317,25.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,19.5,0.0,24.15,22.85,21.35,19.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 20:00:00,G36,25.450000000000003,0.0,0.0,25.803606346014515,26.19979716880243,25.40636333488362,25.7044535451361,25.306967656540944,24.8,0.0,0.0,0.0,0.0,0.0,0.0,25.450000000000003,0.0,15.0,15.0,20.0,0.0,23.5,22.2,20.5,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 20:30:00,G36,24.8,0.0,0.0,25.78094406044386,26.17730629620632,25.383576984813857,25.681753135604975,25.284154111996603,24.15,0.0,0.0,0.0,0.0,0.0,0.0,24.8,0.0,15.0,15.0,20.5,0.0,22.85,21.35,19.7,18.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 21:00:00,G36,24.15,0.0,0.0,25.730051577723888,26.126577512877038,25.332566020497232,25.63082424450275,25.233117176956757,23.5,0.0,0.0,0.0,0.0,0.0,0.0,24.15,0.0,15.0,15.0,21.0,0.0,22.2,20.5,18.9,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 21:30:00,G36,23.5,0.0,0.0,25.652199256726313,26.048881524797572,25.254600549574857,25.552937153500128,25.155126903993704,22.85,0.0,0.0,0.0,0.0,0.0,0.0,23.5,0.0,15.0,15.0,21.5,0.0,21.35,19.7,18.049999999999997,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 22:00:00,G36,22.85,0.0,0.0,25.548600290173628,25.94543185618168,25.150893524843987,25.449304981592622,25.051396193313987,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.85,0.0,15.0,15.0,22.0,0.0,20.5,18.9,17.2,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 22:30:00,G36,22.2,0.0,0.0,25.420413277115813,25.817387422653507,25.022603316226007,25.321086257420955,24.923083364614858,21.35,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,19.7,18.049999999999997,17.0,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 23:00:00,G36,21.35,0.0,0.0,25.2597446796456,25.656854988634098,24.861836166995836,25.16038737583701,24.76229461320719,20.5,0.0,0.0,0.0,0.0,0.0,0.0,21.35,0.0,15.0,15.0,23.0,0.0,18.9,17.2,16.8,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-14 23:30:00,G36,20.5,0.0,0.0,25.06805616906155,25.465296514145564,24.670053539481025,24.968669943924347,24.570491355612866,19.7,0.0,0.0,0.0,0.0,0.0,0.0,20.5,0.0,15.0,15.0,23.5,0.0,18.049999999999997,17.0,16.65,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 00:00:00,G36,19.7,0.0,0.0,24.84899364145378,25.246358171009014,24.45090113020438,24.74957979644775,24.351319244610288,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.7,0.0,15.0,15.0,0.0,0.0,17.2,16.8,16.5,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 00:30:00,G36,18.9,0.0,0.0,24.60378892758836,25.00127205331361,24.205610579345183,24.5043487056076,24.106009878602826,18.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,0.5,0.0,17.0,16.65,16.3,16.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 01:00:00,G36,18.049999999999997,0.0,0.0,24.331368425846886,24.728964810914498,23.93310810327465,24.23190301385526,23.833489434065697,17.2,0.0,0.0,0.0,0.0,0.0,0.0,18.049999999999997,0.0,15.0,15.0,1.0,0.0,16.8,16.5,16.1,16.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 01:30:00,G36,17.2,0.0,0.0,24.032956846683778,24.430661394423346,23.634618238627294,23.93346737823177,23.53498240953274,17.0,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,1.5,0.0,16.65,16.3,16.3,16.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 02:00:00,G36,17.0,0.0,0.0,23.738973788583007,24.136781631674296,23.340560417889066,23.63946134621134,23.240908201103768,16.8,0.0,0.0,0.0,0.0,0.0,0.0,17.0,0.0,15.0,15.0,2.0,0.0,16.5,16.1,16.5,16.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 02:30:00,G36,16.8,0.0,0.0,23.44921996809677,23.84712645824895,23.05073519908406,23.349685585631832,22.951067332054098,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.8,0.0,15.0,15.0,2.5,0.0,16.3,16.3,16.65,17.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 03:00:00,G36,16.65,0.0,0.0,23.165755069532416,23.563755767627747,22.767202115125276,23.0661997342784,22.667519302111664,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,3.0,0.0,16.1,16.5,16.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 03:30:00,G36,16.5,0.0,0.0,22.888296091403458,23.286386758084497,22.489678019944638,22.78872074623587,22.38998093351664,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,3.5,0.0,16.3,16.65,17.0,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 04:00:00,G36,16.3,0.0,0.0,22.614322767290304,23.012499353970693,22.21564250904713,22.514728312655258,22.11593179150839,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,4.0,0.0,16.5,16.8,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 04:30:00,G36,16.1,0.0,0.0,22.34367824276224,22.741936883042012,21.94493859614001,22.244065538585772,21.845214860890515,16.3,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.65,17.0,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 05:00:00,G36,16.3,0.0,0.0,22.09421272183794,22.49254972330512,21.695416359313707,21.994582589349413,21.595680192150443,16.5,0.0,0.0,0.0,0.0,0.0,0.0,16.3,0.0,15.0,15.0,5.0,0.0,16.8,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 05:30:00,G36,16.5,0.0,0.0,21.864973149355233,22.26338498575639,21.466122623144592,21.76532637282869,21.366374583503674,16.65,0.0,0.0,0.0,0.0,0.0,0.0,16.5,0.0,15.0,15.0,5.5,0.0,17.0,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 06:00:00,G36,16.65,0.0,0.0,21.652799357634247,22.05128266139735,21.253897105103086,21.5531366860514,21.15413772724601,16.8,0.0,0.0,0.0,0.0,0.0,0.0,16.65,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.2252499999999999,0.1,14.0,0.011557691205625,0.018970278044103547,0.030527969249728545,4.183782041444681,2.6667358541542177,-6.881045864848628,4.966666666666667
2024-07-15 06:30:00,G36,20.309431035625103,0.5224500000000001,0.21720858749999997,21.435740124624836,21.796435301109984,21.07575282803198,21.352161008187664,20.972346655156173,17.0,0.25,0.25,0.25,0.25,0.25,0.1935,20.4669310356251,0.085,14.0,16.58,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.549999999999997,0.43231586213750617,0.7000000000000001,14.0,0.015800647338346796,0.13279194630872485,0.14859259364707164,4.804491080460316,0.06250875290982515,-5.015592427017213,4.966666666666667
2024-07-15 07:00:00,G36,18.353578146694122,0.8097975000000001,0.4131991743749999,21.172458938737144,21.528387787301533,20.860749726214248,21.111458472782992,20.71796291404345,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,19.45607814669412,0.5950000000000001,14.0,18.86,7.0,0.0,19.4,21.7,23.9,25.2,0.3024646888016474,0.4,14.0,0.019902754622702398,0.07588111217641419,0.09578386679911659,5.288819966661462,0.8130470309385329,-6.197650864399112,4.966666666666667
2024-07-15 07:30:00,G36,19.27518393256701,0.9678386250000001,0.44810928337499994,20.98322942201665,21.296115750569484,20.658442297342482,20.914000161582134,20.570572435166326,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,19.90518393256701,0.34,14.0,17.72,7.5,0.0,20.549999999999997,22.799999999999997,24.549999999999997,25.85,0.2917110359540207,0.6000000000000001,13.850000000000001,0.022817686888775446,0.12201204529029143,0.14482973217906686,5.631547808650092,0.6212535273386605,-6.3976310681678195,4.941666666666667
2024-07-15 08:00:00,G36,19.114678004931164,1.05476124375,0.5290550553494532,20.848579479711447,21.139821511331544,20.5297901430034,20.779883278638813,20.438829970014613,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,20.130553004931166,0.51,13.850000000000001,18.330000000000002,8.0,1.0,21.7,23.9,25.2,26.5,0.2232306802958698,0.6000000000000001,13.3,0.024640777041065418,0.1527658321060383,0.1774066091471037,5.772603986154921,0.6854496931835325,-6.635460288485557,4.85
2024-07-15 08:30:00,G36,19.1708541268523,1.1025686840625,0.5816876734942733,20.779206854615786,21.04929473870038,20.49513708870358,20.71693762204933,20.414215723621083,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,20.4466041268523,0.51,13.3,17.78,8.5,1.0,22.799999999999997,24.549999999999997,25.85,27.15,0.1650762476111383,0.6000000000000001,12.725000000000001,0.02571341661471327,0.186185551521222,0.21189896813593526,5.795356603591312,0.6274822951457382,-6.634737866872985,4.754166666666666
2024-07-15 09:00:00,G36,19.120252020882567,1.128862776234375,0.6262295697236682,20.787991107444697,20.98359388822501,20.52465303846996,20.6918604455257,20.42118831315201,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,20.66768952088257,0.51,12.725000000000001,17.205000000000002,9.0,1.0,23.9,25.2,26.5,27.8,0.15,0.6000000000000001,12.15,0.026325095406695483,0.22098032200357787,0.24730541741027334,5.689499637196558,0.5155731640473334,-6.452378218654165,4.658333333333333
2024-07-15 09:30:00,G36,19.01545375477895,1.1433245269289063,0.6653148337765171,20.840040730100686,21.048992847770446,20.560308261284433,20.735926908999176,20.435731977452143,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.83457875477895,0.51,12.15,16.630000000000003,9.5,1.0,24.549999999999997,25.85,27.15,28.0,0.15,0.6000000000000001,11.600000000000001,0.02666818603141475,0.25562877997914496,0.2822969660105597,5.41853690544799,0.4575132004459465,-6.158347071904497,4.566666666666666
2024-07-15 10:00:00,G36,18.956570123353167,1.1512784898108985,0.6998621939560453,20.943899561785404,21.156285411605317,20.658918855852527,20.849804667487593,20.55401769237318,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.035570123353168,0.51,11.600000000000001,16.080000000000002,10.0,1.0,25.2,26.5,27.8,28.2,0.15,0.6000000000000001,11.05,0.026858918512906664,0.2916967278531524,0.3185556463660591,5.046821169554857,0.45488863511051,-5.8202654510314265,4.4750000000000005
2024-07-15 10:30:00,G36,18.953822452147683,1.1556531693959942,0.7325540984155035,21.088073860680314,21.28181642305576,20.825865186051917,20.98144743685065,20.729154754251645,24.549999999999997,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.292697452147685,0.51,11.05,15.530000000000001,10.5,1.0,25.85,27.15,28.0,28.35,0.15,0.7000000000000001,10.725000000000001,0.02696443887657663,0.3659981149858623,0.39296255386243895,4.676550200480847,0.18528039945270594,-5.254793153795992,4.420833333333333
2024-07-15 11:00:00,G36,18.60873705235135,1.1580592431677967,0.7999692305046392,21.22845380275023,21.415453597756827,20.983896453701746,21.131847250308844,20.88724849452066,25.2,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.51658080235135,0.5950000000000001,10.725000000000001,15.585,11.0,1.0,26.5,27.8,28.2,28.5,0.15,0.6000000000000001,10.4,0.02702266230687881,0.33627480916030533,0.36329747146718416,4.275679419605559,0.5983883877954858,-5.2373652788682294,4.366666666666667
2024-07-15 11:30:00,G36,19.09397293183651,1.1593825837422882,0.7705256651551249,21.381925400409898,21.562725770824393,21.14363222000442,21.27974360467062,21.08061416487955,25.85,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.739972931836512,0.51,10.4,14.880000000000003,11.5,1.0,27.15,28.0,28.35,28.7,0.15,0.7000000000000001,10.075,0.02705474190339202,0.4193043478260871,0.44635908972947913,3.8213449357333555,0.2503579000948637,-4.518061925557698,4.3125
2024-07-15 12:00:00,G36,18.70761274733411,1.1601104210582585,0.8429543586662599,21.555838564758563,21.753732331322496,21.33165577641125,21.457092764981233,21.258990691059747,26.5,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.973768997334112,0.5950000000000001,10.075,14.934999999999999,12.0,1.0,27.8,28.2,28.5,28.9,0.15,0.7000000000000001,9.75,0.027072402848296186,0.44697455968688854,0.47404696253518475,3.347358358383884,0.30453566558893347,-4.125940986508002,4.258333333333334
2024-07-15 12:30:00,G36,18.780430221850658,1.1605107315820422,0.8640365056231923,21.757364142585956,21.9268869332124,21.51499568000504,21.660672325682338,21.445364201746496,27.15,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.225742721850658,0.5950000000000001,9.75,14.61,12.5,1.0,28.0,28.35,28.7,28.6,0.15,0.7000000000000001,9.425,0.027082121562969096,0.4753577799801785,0.5024399015431475,2.7999087269016556,0.36973929350016027,-3.6720879219449634,4.204166666666667
2024-07-15 13:00:00,G36,18.859929408149483,1.1607309023701233,0.8849956492280304,21.985631760697313,22.140163604521838,21.727484069502157,21.87587699848314,21.67102611299224,27.8,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.48439815814948,0.5950000000000001,9.425,14.285,13.0,1.0,28.2,28.5,28.9,28.3,0.15,0.7000000000000001,9.1,0.027087468427854068,0.5044819277108435,0.5315693961386976,2.2417480388005746,0.4650394981020512,-3.2383569330413233,4.1499999999999995
2024-07-15 13:30:00,G36,18.964406032853436,1.160851996303568,0.9058853659654431,22.23472667799552,22.353794420453323,21.92729559054642,22.124520452430204,21.87616678097338,28.0,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.768031032853436,0.5950000000000001,9.1,13.96,13.5,1.0,28.35,28.7,28.6,28.05,0.15,0.7000000000000001,9.0,0.027090409679070497,0.5135967741935485,0.540687183872619,1.7189435383645666,0.6373833493754082,-2.8970140716125936,4.133333333333333
2024-07-15 14:00:00,G36,19.129055666807805,1.1609185979669623,0.9123369031772866,22.438312683042476,22.563669724764637,22.152491346717017,22.322400052100853,22.085239116645884,28.2,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.987805666807805,0.5950000000000001,9.0,13.86,14.0,1.0,28.5,28.9,28.3,27.8,0.15,0.8,8.9,0.02846874311055729,0.5974690572585312,0.6259378003690884,1.2327671277589811,0.2610458965528847,-2.119750824680954,4.116666666666666
2024-07-15 14:30:00,G36,18.72255919695605,1.1913244572459363,1.0094092126244818,22.610574089461338,22.738065879317727,22.359934243817086,22.542327847572885,22.283563684313002,28.35,0.25,0.25,0.25,0.28471562455887856,0.25,0.4412312804614579,23.195559196956047,0.68,8.9,14.14,14.5,1.0,28.7,28.6,28.05,27.5,0.15,0.7000000000000001,8.825,0.030492931625156962,0.5297258883248733,0.5602188199500303,0.7008170183856155,1.0197925389902733,-2.2808283773259195,4.104166666666667
2024-07-15 15:00:00,G36,19.42814042656195,1.2333480207236158,0.9811553299735898,22.8301958034143,22.917075292235097,22.57524358254529,22.787349353685094,22.48850193134899,28.5,0.26842638560177984,0.25,0.25,0.31363691042335484,0.25,0.4567955632309688,23.38335917656195,0.5950000000000001,8.825,13.684999999999999,15.0,1.0,28.9,28.3,27.8,27.2,0.15,0.8,8.75,0.032966622069532006,0.6133814372999711,0.6463480593695031,0.2951806673691433,0.5194069604995938,-1.4609356872382402,4.091666666666667
2024-07-15 15:30:00,G36,19.01922221374889,1.2811008484266766,1.0975831518895556,23.021878950010873,23.07692555526642,22.776448676509922,22.950293917847578,22.682896070904214,28.7,0.30558031276413633,0.27830967258155,0.25,0.34180319733503406,0.25,0.4744817957135839,23.586722213748892,0.68,8.75,13.989999999999998,15.5,1.0,28.6,28.05,27.5,26.35,0.15,0.8,8.65,0.035591493742893124,0.6240981595092028,0.6596896532520959,0.08505903521360203,0.650866723879975,-1.395615412345673,4.074999999999999
2024-07-15 16:00:00,G36,19.140935338991632,1.3281572260658774,1.1462660939561555,23.179240706534028,23.21922411548621,22.952080806202193,23.132435335344084,22.877801123370602,28.9,0.33692875011002055,0.30579045331956467,0.25909872213747326,0.36557128421491225,0.25,0.4919100837281027,23.771435338991633,0.68,8.65,13.89,16.0,1.0,28.3,27.8,27.2,25.5,0.15,0.8,8.55,0.03813187310365092,0.6349029040774421,0.6730347771810931,0.0,0.78479520629053,-1.457829983471623,4.058333333333334
2024-07-15 16:30:00,G36,19.25283295477931,1.370725506143259,1.1916402187656423,23.289558409655175,23.32530896553454,23.097953834293687,23.273979233623113,23.050868817635003,28.6,0.36064437265021476,0.3359825816722587,0.289495115005996,0.3846468127652338,0.25,0.5076761133863922,23.94633295477931,0.68,8.55,13.79,16.5,1.0,28.05,27.5,26.35,24.7,0.15,0.8,8.7,0.0398026934590317,0.6187288629737612,0.6585315564327929,0.0,1.004516729736877,-1.6630482861696698,4.083333333333333
