timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-15 17:00:00,G36,19.417403774326058,1.397342224970662,1.2015745792522723,23.379220169470496,23.446036318471766,23.251932722063962,23.370025234369734,23.171441236125016,28.3,0.36710333783159943,0.35033951388018536,0.3062672256618405,0.38830955257415356,0.2709894381506407,0.5175341573965414,24.016403774326058,0.68,8.7,13.939999999999998,17.0,1.0,27.8,27.2,25.5,23.9,0.15,0.8,8.85,0.04105809715304014,0.602751666183715,0.6438097633367551,0.0,1.2256635692303695,-1.8694733325671247,4.108333333333333
2024-07-15 17:30:00,G36,19.565671465685167,1.416693470422184,1.2048269619205465,23.491418817523865,23.529279708403767,23.381431110459545,23.472913591555905,23.30706672370213,28.05,0.3687885450945195,0.3554015157475564,0.3240146816314302,0.3936959838686786,0.28676341756313106,0.5247012853415496,24.070171465685167,0.68,8.85,14.09,17.5,1.0,27.5,26.35,24.7,23.049999999999997,0.15,0.8,8.975,0.041657365874516544,0.5895851232521264,0.6312424891266429,0.0,1.4496084445310409,-2.080850933657684,4.129166666666666
2024-07-15 18:00:00,G36,19.702708691779684,1.4257472284897825,1.2012989710447786,23.550836156033586,23.59288023884052,23.472329752487532,23.55235204596069,23.411498282295902,27.8,0.37475666965147675,0.36192247931563903,0.33741492828611236,0.39187908065567145,0.30594665393317416,0.5280545290702898,24.128458691779684,0.68,8.975,14.215,18.0,1.0,27.2,25.5,23.9,22.2,0.15,0.9,9.1,0.041628896319757,0.6486196213425132,0.6902485176622701,0.0,0.8041750057918203,-1.4944235234540906,4.1499999999999995
2024-07-15 18:30:00,G36,19.268207400855097,1.4253197075275668,1.267162669481039,23.580051733061858,23.613662376203006,23.572183344899166,23.613458505138365,23.49035129877136,27.5,0.3702061782405414,0.363577052486725,0.34317233586026746,0.3856981388410909,0.319103930093972,0.5278961879731728,24.158582400855096,0.765,9.1,14.72,18.5,1.0,26.35,24.7,23.049999999999997,22.2,0.15,0.8,9.25,0.0407223739875374,0.5610812660393499,0.6018036400268874,0.0,1.8247190080284243,-2.426522648055312,4.175000000000001
2024-07-15 19:00:00,G36,19.910350233872535,1.4115703736407204,1.1648984508470046,23.63732769780348,23.66755331616415,23.6172277848455,23.64200436029049,23.554922134124052,27.2,0.3588461289755,0.36073873861259803,0.34965271709910006,0.3702498108145389,0.32660391981022086,0.5228038420891556,24.162850233872536,0.68,9.25,14.489999999999998,19.0,0.0,25.5,23.9,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 19:30:00,G36,27.2,0.0,0.0,23.820147951402326,23.86701341693676,23.782952534527453,23.820114164077417,23.71895063808847,26.35,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,24.7,23.049999999999997,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 20:00:00,G36,26.35,0.0,0.0,23.95649129358922,24.019247813174605,23.902969670473716,23.951959026693935,23.83734785937449,25.5,0.0,0.0,0.0,0.0,0.0,0.0,26.35,0.0,15.0,15.0,20.0,0.0,23.9,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 20:30:00,G36,25.5,0.0,0.0,24.048449185377706,24.126381661581746,23.9793360353024,24.03962087049271,23.912167205702637,24.7,0.0,0.0,0.0,0.0,0.0,0.0,25.5,0.0,15.0,15.0,20.5,0.0,23.049999999999997,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 21:00:00,G36,24.7,0.0,0.0,24.10026897203571,24.192694486810566,24.01626591371379,24.087337931320537,23.947619681446017,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.7,0.0,15.0,15.0,21.0,0.0,22.2,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 21:30:00,G36,23.9,0.0,0.0,24.113756868294104,24.22002323490409,24.01553394759667,24.096907724411114,23.945476795780948,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,21.5,0.0,22.2,22.2,22.2,21.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 22:00:00,G36,23.049999999999997,0.0,0.0,24.08838780922087,24.207872189333408,23.97658491995482,24.067796876812615,23.905180339970805,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,22.0,0.0,22.2,22.2,22.2,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 22:30:00,G36,22.2,0.0,0.0,24.02591035780593,24.158017940813405,23.901138598556855,24.001746017356048,23.828447224672118,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,22.5,0.0,22.2,22.2,21.65,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 23:00:00,G36,22.2,0.0,0.0,23.966244391704663,24.1104071334768,23.829087361621795,23.938667446575025,23.755167099561874,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.0,0.0,22.2,22.2,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-15 23:30:00,G36,22.2,0.0,0.0,23.909263394077954,24.064938812470345,23.760278430348816,23.878427411479148,23.68518458008159,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.5,0.0,22.2,21.65,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 00:00:00,G36,22.2,0.0,0.0,23.854846541344447,24.02151656590918,23.694565900983118,23.820898177962587,23.61835127397792,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,0.0,0.0,22.2,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 00:30:00,G36,22.2,0.0,0.0,23.802878446983947,23.980048320443267,23.63181043543888,23.76595775995427,23.55452546664891,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,0.5,0.0,21.65,20.55,19.45,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 01:00:00,G36,22.2,0.0,0.0,23.75324891686967,23.94044614602332,23.571878965844128,23.713489660756327,23.49357182064971,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.0,0.0,21.1,20.0,18.9,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 01:30:00,G36,22.2,0.0,0.0,23.705852715610533,23.90262606945227,23.51464441238114,23.663382626022294,23.435361088720473,21.65,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,20.55,19.45,18.7,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 02:00:00,G36,21.65,0.0,0.0,23.63583934340806,23.841757896326918,23.43523541382399,23.59078040785129,23.35501983972805,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.65,0.0,15.0,15.0,2.0,0.0,20.0,18.9,18.5,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 02:30:00,G36,21.1,0.0,0.0,23.544226572954695,23.758878790992206,23.33464982020191,23.496695289497982,23.25354394694029,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.5,0.0,19.45,18.7,18.35,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 03:00:00,G36,20.55,0.0,0.0,23.431986377171736,23.654979245397556,23.213840578292825,23.382094001470573,23.13188446932798,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,3.0,0.0,18.9,18.5,18.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 03:30:00,G36,20.0,0.0,0.0,23.300046990199007,23.531005179354665,23.073717752269648,23.2478997714044,22.99094966820822,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,3.5,0.0,18.7,18.35,18.0,19.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 04:00:00,G36,19.45,0.0,0.0,23.149294875640052,23.387859946283704,22.915150453417514,23.0949942816912,22.83160693313885,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,4.0,0.0,18.5,18.2,17.8,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 04:30:00,G36,18.9,0.0,0.0,22.98057660623625,23.226406248700936,22.738968683013727,22.924219539015095,22.654684621147602,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,18.35,18.0,19.0,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 05:00:00,G36,18.7,0.0,0.0,22.81045065895562,23.063217967509395,22.56171509227811,22.752129659759415,22.47672381319596,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,5.0,0.0,18.2,17.8,20.2,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 05:30:00,G36,18.5,0.0,0.0,22.638980379302616,22.898373158971474,22.383437913125594,22.578783825070243,22.297771241602142,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,18.0,19.0,21.4,23.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 06:00:00,G36,18.35,0.0,0.0,22.468476262234,22.734196366817756,22.20643320703494,22.406488552942083,22.120121535730046,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,6.0,0.0,17.8,20.2,22.6,25.0,0.2415500000000002,0.4,13.9,0.011557691205625,0.07951515151515151,0.09107284272077651,2.0446677856726776,3.683545992273226,-5.81928662066668,4.949999999999999
2024-07-16 06:30:00,G36,20.714238748626666,0.5224500000000001,0.24354006750000004,22.25458635228286,22.504124012187773,22.039247715246216,22.185726346236386,21.92698000270141,18.0,0.25,0.25,0.25,0.25,0.25,0.1935,21.375738748626667,0.34,13.9,17.62,6.5,0.0,19.0,21.4,23.8,25.65,0.39410432491759995,0.8,14.0,0.015800647338346796,0.15176222435282838,0.16756287169117517,2.6132620922406193,0.8114567566127576,-3.592281720544552,4.966666666666667
2024-07-16 07:00:00,G36,19.273936228084246,0.8097975000000001,0.42595348500000013,22.025506866792288,22.215261218550378,21.848699548568202,21.961833458717944,21.72217472288995,17.8,0.25,0.25,0.25,0.25,0.25,0.299925,20.533936228084247,0.68,14.0,19.24,7.0,0.0,20.2,22.6,25.0,26.3,0.3201861736850547,0.6000000000000001,14.0,0.019902754622702398,0.1138216682646213,0.1337244228873237,3.144727360410089,1.4102244515379858,-4.688676234835398,4.966666666666667
2024-07-16 07:30:00,G36,19.67941921600176,0.9678386250000001,0.4785962000625001,21.78921982040823,21.992216049804384,21.637067160812723,21.7537780281947,21.538264219959785,19.0,0.25,0.25,0.25,0.25,0.25,0.35845875,20.624419216001762,0.51,14.0,18.48,7.5,0.0,21.4,23.8,25.65,26.950000000000003,0.27851515296010565,0.6000000000000001,13.5,0.022817686888775446,0.14144904924427112,0.16426673613304657,3.530028161016732,1.6148563283101776,-5.309151225459956,4.883333333333334
2024-07-16 08:00:00,G36,19.79714013271652,1.05476124375,0.5464981694179686,21.62364663409988,21.83924208925738,21.502005674900612,21.57729045827611,21.397758821432554,20.2,0.25,0.25,0.25,0.25,0.25,0.3906523125,20.97839013271652,0.51,13.5,17.98,8.0,1.0,22.6,25.0,26.3,27.6,0.2213784079629912,0.7000000000000001,12.9,0.024640777041065418,0.20518466898954704,0.22982544603061245,3.6558153622900793,1.2353452068109645,-5.120986015131656,4.783333333333333
2024-07-16 08:30:00,G36,19.571842999037095,1.1025686840625,0.6294426796227304,21.566067240972586,21.782916113347877,21.464417338167973,21.542430807594656,21.33253777533675,21.4,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.280717999037094,0.5950000000000001,12.9,17.76,8.5,1.0,23.8,25.65,26.950000000000003,28.25,0.15,0.7000000000000001,12.3,0.02571341661471327,0.24706049822064055,0.27277391483535385,3.704561384790072,1.0913520954783682,-5.068687395103794,4.683333333333334
2024-07-16 09:00:00,G36,19.477397776821373,1.128862776234375,0.6817907844914538,21.54807714998896,21.755333625563463,21.44851769543912,21.510739842137525,21.32820891729079,22.6,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.517022776821374,0.5950000000000001,12.3,17.16,9.0,1.0,25.0,26.3,27.6,28.9,0.15,0.7000000000000001,11.7,0.026325095406695483,0.2907636363636365,0.317088731770332,3.6144144069136406,0.8581471119620696,-4.7896502506460426,4.583333333333334
2024-07-16 09:30:00,G36,19.310074129171376,1.1433245269289063,0.7283405983234731,21.593301234706814,21.794595823207143,21.49854696806178,21.54267021007553,21.34205695012145,23.8,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.680449129171375,0.5950000000000001,11.7,16.56,9.5,1.0,25.65,26.950000000000003,28.25,29.1,0.15,0.7000000000000001,11.1,0.02666818603141475,0.3364163568773235,0.36308454290873826,3.394252867414563,0.7080191812981033,-4.465356591621404,4.483333333333333
2024-07-16 10:00:00,G36,19.189974101649362,1.1512784898108985,0.7714861070034059,21.693103887923897,21.876200174984366,21.588109963891327,21.62120002377255,21.432880214598736,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.891099101649363,0.5950000000000001,11.1,15.96,10.0,1.0,26.3,27.6,28.9,29.3,0.15,0.7000000000000001,10.5,0.026858918512906664,0.3841520912547529,0.4110110097676596,3.0652300754914332,0.6205860370605395,-4.096827122319633,4.383333333333334
2024-07-16 10:30:00,G36,19.114079025079047,1.1556531693959942,0.8126408630546456,21.82748208148377,21.99457646470559,21.70393281824573,21.758963200428912,21.584585284153132,25.65,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.145954025079046,0.5950000000000001,10.5,15.36,10.5,1.0,26.950000000000003,28.25,29.1,29.450000000000003,0.15,0.7000000000000001,10.175,0.02696443887657663,0.41092974013474504,0.43789417901132166,2.68758208591092,0.6547004020390423,-3.7801766669612844,4.329166666666667
2024-07-16 11:00:00,G36,19.14429052433291,1.1580592431677967,0.8350801391834334,21.992655341610178,22.15216294279564,21.8766420208488,21.89232843204968,21.711047090873862,26.3,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.35532177433291,0.5950000000000001,10.175,15.035,11.0,1.0,27.6,28.9,29.3,29.6,0.15,0.7000000000000001,9.85,0.02702266230687881,0.4383859649122808,0.46540862721915965,2.27124088472587,0.70928169822949,-3.44593121017452,4.275
2024-07-16 11:30:00,G36,19.191034590790284,1.1593825837422882,0.8568054678089961,22.1506885650234,22.321049312160003,22.048884460556913,22.055547114368604,21.88134877843934,26.950000000000003,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.581222090790284,0.5950000000000001,9.85,14.71,11.5,1.0,28.25,29.1,29.450000000000003,29.8,0.15,0.8,9.524999999999999,0.02705474190339202,0.533196446199408,0.5602511881028001,1.8206259606655166,0.27456132189694443,-2.655438470665261,4.220833333333332
2024-07-16 12:00:00,G36,18.7410280991932,1.1601104210582585,0.9372822119334937,22.322861131085453,22.50346799394313,22.21730844262374,22.25888492852301,22.056225582493635,27.6,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.820278099193203,0.68,9.524999999999999,14.764999999999997,12.0,1.0,28.9,29.3,29.6,30.0,0.15,0.7000000000000001,9.2,0.027927432630968148,0.49544000000000016,0.5233674326309683,1.3101795539076786,0.87448616186901,-2.7080331484076567,4.166666666666667
2024-07-16 12:30:00,G36,19.322487173373723,1.1795697970958994,0.9139896572797577,22.533452971905252,22.68676413857933,22.430553665611836,22.474967022149716,22.253903093938508,28.25,0.25,0.25,0.25,0.2717867689916062,0.25,0.4368777026281108,23.070987173373723,0.5950000000000001,9.2,14.059999999999999,12.5,1.0,29.1,29.450000000000003,29.8,29.65,0.15,0.8,8.875,0.030313632834640038,0.6001076856274425,0.6304213184620826,0.8586244406281072,0.3640510175222281,-1.8530967766124178,4.1125
2024-07-16 13:00:00,G36,18.853288951671388,1.2297405021358632,1.0438959687505807,22.73009201958112,22.842468964334497,22.592015045361077,22.675113284283213,22.443061805183877,28.9,0.2644076116900926,0.25,0.25,0.3169034221914936,0.25,0.45545944523550486,23.342038951671388,0.68,8.875,14.114999999999998,13.0,1.0,29.3,29.6,30.0,29.3,0.15,0.7000000000000001,8.55,0.03348311509279612,0.5555400410677619,0.589023156160558,0.33005543474703636,1.1044772451780718,-2.023555836085666,4.058333333333334
2024-07-16 13:30:00,G36,19.486255190186444,1.2906332409303733,1.0462921690489864,22.950098878280276,23.075403237283897,22.839336548654565,22.888580625497337,22.66187307807375,29.1,0.3103618234811276,0.27723395615376384,0.25,0.35496795239557466,0.25,0.47801231145569384,23.593067690186444,0.5950000000000001,8.55,13.41,13.5,1.0,29.450000000000003,29.8,29.65,28.9,0.15,0.9,8.45,0.03764729908682514,0.7265213549337264,0.7641686540205516,0.07955562565355478,0.10789740626453866,-0.951621685938645,4.041666666666666
2024-07-16 14:00:00,G36,18.464537202524273,1.3628095902725836,1.2743717654238325,23.10309415341126,23.23148118036109,23.012834271628652,23.039670818102483,22.84088874869289,29.3,0.3525975788247076,0.31869085088278504,0.29181189782674344,0.3991898808423391,0.25,0.5047442926935495,23.815599702524274,0.765,8.45,14.069999999999999,14.0,1.0,29.6,30.0,29.3,28.5,0.15,0.7000000000000001,8.35,0.041735824231700754,0.5746832298136648,0.6164190540453656,0.0,1.5606007694882407,-2.1770198235336062,4.0249999999999995
2024-07-16 14:30:00,G36,19.76669225927338,1.42692409521027,1.172512447309874,23.27798068341687,23.364117892379912,23.23244006338585,23.217739106495706,23.05505958121763,29.450000000000003,0.3806815004766966,0.34716914900694407,0.32512876884627506,0.4271019896666083,0.25084038281862875,0.5284904056334333,23.98375475927338,0.5950000000000001,8.35,13.21,14.5,1.0,29.8,29.65,28.9,28.15,0.15,0.9,8.274999999999999,0.04545238562226175,0.7482136181575437,0.7936660037798055,0.0,0.2362962230326518,-1.0299622268124573,4.012499999999999
2024-07-16 15:00:00,G36,18.687453595572315,1.4805830244980644,1.4028662961777705,23.375078166652806,23.48171906056499,23.369870090990478,23.32177018398243,23.18367691350814,29.6,0.4107362318593757,0.3788659972825582,0.3655088169038217,0.4481307408921079,0.2922747526965931,0.5483640831474312,24.162547345572314,0.765,8.274999999999999,13.894999999999998,15.0,1.0,30.0,29.3,28.5,27.8,0.15,0.7000000000000001,8.2,0.04870791093898678,0.5892500000000002,0.6379579109389869,0.0,1.9695358017870295,-2.6074937127260163,4.0
2024-07-16 15:30:00,G36,19.984709450668802,1.5245822361557364,1.265365141453357,23.536149691295737,23.598185989875045,23.515426914331705,23.477338687124927,23.36051839010188,29.8,0.4247330794162142,0.39548520950774646,0.38948996298525407,0.46469086954938404,0.3172141300735587,0.5646600874650876,24.284459450668802,0.5950000000000001,8.2,13.059999999999999,15.5,1.0,29.65,28.9,28.15,26.950000000000003,0.15,1.0,8.1,0.05166054023226701,0.8558039450089661,0.907464485241233,0.0,0.02456332933911317,-0.9320278145803462,3.983333333333333
2024-07-16 16:00:00,G36,18.221645344363978,1.5624012460458334,1.5624012460458334,23.584186972291132,23.64276259911672,23.58307217331695,23.55529451502731,23.452478219124245,30.0,0.45029592021285997,0.4215719147129838,0.4149356090857903,0.4802595063559423,0.3517004465831672,0.5786671281651234,24.44289534436398,0.85,8.1,14.100000000000001,16.0,1.0,29.3,28.5,27.8,26.1,0.15,0.7000000000000001,8.0,0.05339025086176602,0.6089579831932774,0.6623482340550435,0.0,2.2451336054396656,-2.907481839494709,3.966666666666667
2024-07-16 16:30:00,G36,20.11902506140898,1.583731900107949,1.331918527990785,23.738606203075847,23.78155254309496,23.717371469789693,23.705818650322456,23.632730322691234,29.65,0.4533492168783074,0.4320729666323883,0.42492248339068495,0.48086558617139996,0.3698690744021504,0.5865673704103515,24.52902506140898,0.5950000000000001,8.0,12.86,16.5,1.0,28.9,28.15,26.950000000000003,25.3,0.15,1.0,8.175,0.055029701034518486,0.8452793088038134,0.900309009838332,0.0,0.09823349147032981,-0.9985425013086617,3.9958333333333336
2024-07-16 17:00:00,G36,18.443245962125612,1.6034323152830645,1.6034323152830645,23.75111423386123,23.77732126115393,23.74650597819135,23.740408695049148,23.66918013627404,29.3,0.4674083707881063,0.4473921636363613,0.43877215877058573,0.4899745887330732,0.39639626260626837,0.593863820475209,24.60543346212561,0.85,8.175,14.175,17.0,1.0,28.5,27.8,26.1,24.5,0.15,0.7000000000000001,8.35,0.05454649618095624,0.5746832298136648,0.629229725994621,0.0,2.771382259591495,-3.400611985586116,4.0249999999999995
2024-07-16 17:30:00,G36,20.354307651770046,1.5976763049192348,1.3128206052290412,23.87030648995471,23.8620577639493,23.865370542633965,23.871864092565115,23.82151398990426,28.9,0.45377652326436824,0.4401039898159655,0.4321890270395066,0.4710088380356075,0.3955360696912965,0.5917319647849018,24.571370151770047,0.5950000000000001,8.35,13.21,17.5,1.0,28.15,26.950000000000003,25.3,23.65,0.15,1.0,8.55,0.05401020740273837,0.7936286300968026,0.8476388374995409,0.0,0.2794634881194723,-1.1271023256190134,4.058333333333334
2024-07-16 18:00:00,G36,18.74761418943125,1.5912390053885033,1.5700556361292688,23.848115985912354,23.83976739072341,23.8531970567433,23.83717808335217,23.821603662262003,28.5,0.45886143974090654,0.44981912400637974,0.44137448096707776,0.46726913315377694,0.41567218724537724,0.5893477797735197,24.61448918943125,0.85,8.55,14.55,18.0,1.0,27.8,26.1,24.5,22.8,0.15,0.7000000000000001,8.75,0.05196206041854553,0.5367087576374747,0.5886708180560203,0.0,3.2319346527572996,-3.82060547081332,4.091666666666667
2024-07-16 18:30:00,G36,20.54241407042885,1.5661615072301545,1.2523908377660131,23.93800888128437,23.903324706295443,23.931117213260137,23.917576165372882,23.898321674887548,28.15,0.43668206608762855,0.4276991735537152,0.42544625636460787,0.4426498105469566,0.40690384690756504,0.5800598174926498,24.53897657042885,0.5950000000000001,8.75,13.61,18.5,1.0,26.950000000000003,25.3,23.65,22.5,0.15,1.0,8.925,0.05040926866301462,0.7435447060522896,0.7939539747153043,0.0,0.48113809131076934,-1.2750920660260736,4.120833333333333
2024-07-16 19:00:00,G36,18.980956768987063,1.546599769211448,1.4803376353492947,23.91663470408144,23.883504211597394,23.90957346922432,23.87984471608352,23.860498588719626,27.8,0.43605502998955514,0.4277719763969218,0.4270462182193236,0.43455099120200946,0.4132653208961806,0.5728147293375733,24.552519268987062,0.85,8.925,14.925,19.0,0.0,26.1,24.5,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 19:30:00,G36,27.8,0.0,0.0,24.113886142397774,24.100246522075512,24.089142663109225,24.074251703859762,24.03777615222724,26.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,19.5,0.0,25.3,23.65,22.5,21.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 20:00:00,G36,26.950000000000003,0.0,0.0,24.264011265989875,24.268985428582113,24.22238124326931,24.221660377186073,24.168826225377014,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.950000000000003,0.0,15.0,15.0,20.0,0.0,24.5,22.8,22.2,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 20:30:00,G36,26.1,0.0,0.0,24.36913075902033,24.391881084295918,24.311374087322193,24.3241856602127,24.25572904523505,25.3,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,20.5,0.0,23.65,22.5,21.95,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 21:00:00,G36,25.3,0.0,0.0,24.433519874864416,24.473246435502602,24.360362253392694,24.386097305503128,24.302721238199474,24.5,0.0,0.0,0.0,0.0,0.0,0.0,25.3,0.0,15.0,15.0,21.0,0.0,22.8,22.2,21.7,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 21:30:00,G36,24.5,0.0,0.0,24.459011480495516,24.514950345904985,24.371145951990023,24.409222926755486,24.311598782480498,23.65,0.0,0.0,0.0,0.0,0.0,0.0,24.5,0.0,15.0,15.0,21.5,0.0,22.5,21.95,21.4,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 22:00:00,G36,23.65,0.0,0.0,24.445105963873218,24.51652758033926,24.343194384150472,24.393057895051488,24.281826837268877,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.65,0.0,15.0,15.0,22.0,0.0,22.2,21.7,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 22:30:00,G36,22.8,0.0,0.0,24.393576195498923,24.479783839223995,24.2782506368637,24.33937028977417,24.215144629591776,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,21.95,21.4,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 23:00:00,G36,22.5,0.0,0.0,24.330865266701473,24.431193566458916,24.202729358204834,24.27459862673433,24.137963121260146,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,23.0,0.0,21.7,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-16 23:30:00,G36,22.2,0.0,0.0,24.257476329699905,24.371289855968264,24.11710653708562,24.199241688531288,24.05075478080344,21.95,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.5,0.0,21.4,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 00:00:00,G36,21.95,0.0,0.0,24.17613989486341,24.302831812449693,24.024086742916765,24.11602581254738,23.956220815667287,21.7,0.0,0.0,0.0,0.0,0.0,0.0,21.95,0.0,15.0,15.0,0.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 00:30:00,G36,21.7,0.0,0.0,24.08721359959456,24.226204380889456,23.92400283948551,24.025304650982747,23.85469087896226,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,0.5,0.0,20.55,19.45,18.35,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 01:00:00,G36,21.4,0.0,0.0,23.988788987612804,24.13952518374943,23.81492271170866,23.925165941688523,23.74422978940896,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,1.0,0.0,20.0,18.9,17.8,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 01:30:00,G36,21.1,0.0,0.0,23.88129348317023,24.043246550480706,23.697251189681772,23.81603347431254,23.625239448885555,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,19.45,18.35,18.15,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 02:00:00,G36,20.55,0.0,0.0,23.753885276427567,23.926550455709073,23.56012488614609,23.687061967968475,23.486853673685705,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,2.0,0.0,18.9,17.8,18.5,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 02:30:00,G36,20.0,0.0,0.0,23.607460438988326,23.790355685202165,23.404419266269517,23.539144179409895,23.329945258369847,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,2.5,0.0,18.35,18.15,18.9,19.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 03:00:00,G36,19.45,0.0,0.0,23.442874719233853,23.63553967936807,23.23097039928739,23.37313269133645,23.155347721743205,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,3.0,0.0,17.8,18.5,19.3,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 03:30:00,G36,18.9,0.0,0.0,23.26094535686833,23.462940393796504,23.040576731319458,23.189841720226312,22.96385707426476,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.5,0.0,18.15,18.9,19.65,21.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 04:00:00,G36,18.35,0.0,0.0,23.062452815809255,23.273358076075663,22.834000778410083,22.99004884281613,22.756233505922843,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,4.0,0.0,18.5,19.3,20.0,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 04:30:00,G36,17.8,0.0,0.0,22.84814243909784,23.067556962652258,22.61197074338163,22.774496644889403,22.533202998156316,18.15,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,18.9,19.65,21.0,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 05:00:00,G36,18.15,0.0,0.0,22.659226029338434,22.886766899332905,22.415682059929456,22.58439429586938,22.33595886323928,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,5.0,0.0,19.3,20.0,22.0,24.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 05:30:00,G36,18.5,0.0,0.0,22.494560858018204,22.729862388862923,22.24397636723263,22.418596552555258,22.163340714393513,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,19.65,21.0,23.05,25.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 06:00:00,G36,18.9,0.0,0.0,22.355305619407385,22.59801858136409,22.09799743070716,22.27825970769027,22.016490382245806,19.3,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,6.0,0.0,20.0,22.0,24.1,26.1,0.2156999999999999,0.5,13.35,0.011557691205625,0.12493506493506497,0.13649275614068998,2.2085651295742483,3.3419327972644597,-5.686990682979398,4.8583333333333325
2024-07-17 06:30:00,G36,20.58531731022111,0.5224500000000001,0.26349439218750004,22.19893396466542,22.432260426037633,21.950415108857097,22.102588799967876,21.898671441323476,19.65,0.25,0.25,0.25,0.25,0.25,0.1935,21.62875481022111,0.425,13.35,17.45,6.5,0.0,21.0,23.05,25.1,26.55,0.29809403861326667,0.8,13.175,0.015800647338346796,0.2132242080611364,0.2290248553994832,2.6149471429526994,1.2824859393150412,-4.126457937667224,4.829166666666667
2024-07-17 07:00:00,G36,19.601552958421944,0.8097975000000001,0.46804271006250003,22.027393118353114,22.25463393944044,21.80252929373563,21.96054636908764,21.725002993477776,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,21.381302958421944,0.68,13.175,18.415,7.0,0.0,22.0,24.1,26.1,27.0,0.2203431775053167,0.7000000000000001,13.0,0.019902754622702398,0.19837500000000002,0.21827775462270244,2.907635990674514,1.7479188019586254,-4.873832547255842,4.800000000000001
2024-07-17 07:30:00,G36,19.86971591529763,0.9678386250000001,0.5471917626093749,21.869999358309347,22.13011954660749,21.708125056226777,21.847174405968392,21.629309651538968,21.0,0.25,0.25,0.25,0.25,0.25,0.35845875,21.523465915297628,0.5950000000000001,13.0,17.86,7.5,0.0,23.05,25.1,26.55,27.5,0.18293295491785772,0.7000000000000001,12.5,0.022817686888775446,0.23290459363957602,0.25572228052835144,3.065570783928827,1.5390748959452858,-4.860367960402463,4.716666666666667
2024-07-17 08:00:00,G36,19.754465671334316,1.05476124375,0.6254074949660157,21.7969973323237,22.056020358858483,21.661034479540177,21.77451301650269,21.580293244917296,22.0,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.683840671334316,0.5950000000000001,12.5,17.36,8.0,1.0,24.1,26.1,27.0,28.0,0.15,0.7000000000000001,12.0,0.024640777041065418,0.2686762589928058,0.2933170360338712,3.077659211135659,1.284333154580677,-4.655309401750207,4.633333333333334
2024-07-17 08:30:00,G36,19.6027059334642,1.1025686840625,0.684143868460781,21.80219530319617,22.03584773509399,21.657419060498263,21.782046287039034,21.567173191901222,23.05,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.8077059334642,0.5950000000000001,12.0,16.86,8.5,1.0,25.1,26.55,27.5,28.45,0.15,0.7000000000000001,11.475,0.02571341661471327,0.3076480293308892,0.33336144594560246,2.979602038738152,1.0755892180881792,-4.388552702771934,4.5458333333333325
2024-07-17 09:00:00,G36,19.466689618213874,1.128862776234375,0.7331293469368878,21.832473374212977,22.074873927553078,21.683784810929335,21.839701979576105,21.6099618302522,24.1,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.961095868213874,0.5950000000000001,11.475,16.335,9.0,1.0,26.1,27.0,28.0,28.9,0.15,0.7000000000000001,10.95,0.026325095406695483,0.34814953271028054,0.374474628116976,2.7719553718810577,0.9358800072828642,-4.082310007280898,4.458333333333333
2024-07-17 09:30:00,G36,19.368122806829025,1.1433245269289063,0.77560992173369,21.89719358986642,22.163315783862632,21.7656458792951,21.929199065756784,21.70073493745695,25.1,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.151935306829024,0.5950000000000001,10.95,15.809999999999999,9.5,1.0,26.55,27.5,28.45,29.1,0.15,0.7000000000000001,10.45,0.02666818603141475,0.3882285714285716,0.41489675745998633,2.4861840575075185,0.8621127501549226,-3.7631935651224273,4.375
2024-07-17 10:00:00,G36,19.313097673560442,1.1512784898108985,0.8127378543914426,22.004344949256712,22.26057531155676,21.86567971275866,22.076101530393682,21.82093038101915,26.1,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.372535173560443,0.5950000000000001,10.45,15.309999999999999,10.0,1.0,27.0,28.0,28.9,29.3,0.15,0.8,9.95,0.026858918512906664,0.49127323162274644,0.5181321501356531,2.1354684535011685,0.3265915352089497,-2.980192138845771,4.291666666666666
2024-07-17 10:30:00,G36,18.808197420447442,1.1556531693959942,0.9027384732736811,22.166576855311284,22.380264780319784,22.022414989053964,22.191567674219254,21.968238794093377,26.55,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.619697420447444,0.68,9.95,15.189999999999998,10.5,1.0,27.5,28.45,29.1,29.450000000000003,0.15,0.7000000000000001,9.725,0.02696443887657663,0.44913222331048,0.47609666218705665,1.7112752484543368,0.9076719366116377,-3.0950438472530313,4.254166666666666
2024-07-17 11:00:00,G36,19.3473469758096,1.1580592431677967,0.8638072462842644,22.340785683498545,22.548492865198895,22.190901820147644,22.37324427678337,22.12402485746287,27.0,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.8064407258096,0.5950000000000001,9.725,14.585,11.0,1.0,28.0,28.9,29.3,29.6,0.15,0.8,9.5,0.02757599515108068,0.5357063805759459,0.5632823757270266,1.3014512752682883,0.42611811537712335,-2.290851766372438,4.216666666666667
2024-07-17 11:30:00,G36,18.923166415525525,1.1718110406410023,0.9485810373988912,22.504451343677836,22.706489241955634,22.36357616375,22.5495915134058,22.272989186674153,27.5,0.25,0.25,0.25,0.26420719810095344,0.25,0.4340040891262971,23.018166415525524,0.68,9.5,14.739999999999998,11.5,1.0,28.45,29.1,29.450000000000003,29.8,0.15,0.7000000000000001,9.25,0.029634809002989537,0.49094610778443115,0.5205809167874207,0.8409078441315074,1.1424205212619534,-2.5039092821808815,4.175000000000001
2024-07-17 12:00:00,G36,19.51156906640878,1.2158868770850413,0.9387786585043788,22.699517394186667,22.874835649138223,22.53987750980737,22.729811281432372,22.474142477172354,28.0,0.25,0.25,0.25,0.3059451357252973,0.25,0.4503284729944597,23.23250656640878,0.5950000000000001,9.25,14.11,12.0,1.0,28.9,29.3,29.6,30.0,0.15,0.8,9.0,0.03273563964723266,0.5869677419354841,0.6197033815827168,0.41767538995448383,0.5555542691478877,-1.5929330406850886,4.133333333333333
2024-07-17 12:30:00,G36,19.054091332995284,1.2767915601911524,1.0737817021207592,22.86911855304682,23.006633708582687,22.726024577635886,22.90420132402193,22.665304765386395,28.45,0.2913532192815758,0.2743418776149549,0.25,0.347855255823479,0.25,0.47288576303376006,23.464091332995284,0.68,9.0,14.239999999999998,12.5,1.0,29.1,29.450000000000003,29.8,29.8,0.15,0.8,8.775,0.03620405265854254,0.6107158843191397,0.6469199369776822,0.11693530675230512,0.6326641188079346,-1.396519362537922,4.095833333333333
2024-07-17 13:00:00,G36,19.124868097874533,1.3386707229078112,1.1447977354626873,23.016776362026587,23.1337425060998,22.90074497548315,23.068895945935143,22.86538441101224,28.9,0.3307884065258492,0.3145290502401447,0.26279364517318254,0.3802987709221278,0.25,0.49580397144733745,23.67661809787453,0.68,8.775,14.015,13.0,1.0,29.3,29.6,30.0,29.6,0.15,0.8,8.55,0.039889860358494914,0.6349029040774421,0.674792764435937,0.0,0.7069110501622948,-1.3817038145982319,4.058333333333334
2024-07-17 13:30:00,G36,19.189042514094677,1.3987032141845033,1.215962639251298,23.163360468623676,23.27057294506953,23.07555401983175,23.216995571892443,23.050997892650564,29.1,0.3645451642033205,0.3516588792059785,0.30194083670570454,0.410018651789217,0.2510439173085843,0.5180382274757419,23.882542514094677,0.68,8.55,13.79,13.5,1.0,29.450000000000003,29.8,29.8,29.450000000000003,0.15,0.8,8.45,0.04361270563949033,0.6457967599410902,0.6894094655805806,0.0,0.8329167865721249,-1.5223262521527055,4.041666666666666
2024-07-17 14:00:00,G36,19.29067175267155,1.4545168885724498,1.273647713478466,23.293530827745382,23.394178641169262,23.244474064282674,23.35435019300059,23.212266698035602,29.3,0.3929040193996102,0.38076127575146024,0.3364569998792313,0.43607695561382404,0.2885163355100931,0.538709958730537,24.047171752671552,0.68,8.45,13.689999999999998,14.0,1.0,29.6,30.0,29.6,29.3,0.15,0.8,8.35,0.04718078309632388,0.6567808340727598,0.7039616171690837,0.0,0.9526086233545287,-1.6565702405236125,4.0249999999999995
2024-07-17 14:30:00,G36,19.380296072119695,1.5042630518923292,1.3266847986164398,23.41361688998766,23.493160191181918,23.393282420045413,23.475687535304857,23.36432435791212,29.450000000000003,0.4166740319258458,0.40664355086268666,0.3689086896578852,0.45785180975935275,0.3210308152444013,0.5571344636638256,24.199796072119696,0.68,8.35,13.59,14.5,1.0,29.8,29.8,29.450000000000003,29.1,0.15,0.8,8.274999999999999,0.05024138285486759,0.6650787716955945,0.715320154550462,0.0,1.0724711266452613,-1.7877912811957235,4.012499999999999
2024-07-17 15:00:00,G36,19.464562137053434,1.5444549430386842,1.3694295866188253,23.488641667856506,23.5956943945578,23.524893571712674,23.60084455091248,23.498290570834723,29.6,0.4363714749012551,0.4276182503274877,0.3959080223124788,0.472519735365687,0.35072579549185184,0.5720203492735867,24.331312137053434,0.68,8.274999999999999,13.514999999999997,15.0,1.0,30.0,29.6,29.3,28.9,0.15,0.9,8.2,0.05296623252085366,0.7576071428571429,0.8105733753779966,0.0,0.42520060662918313,-1.2357739820071796,4.0
2024-07-17 15:30:00,G36,18.922172008498613,1.5785561539445134,1.504087767382181,23.57863807169069,23.665977856569487,23.60262084397951,23.674014157146658,23.57248935074196,29.8,0.4461965811437135,0.448230264857526,0.41878940084174915,0.48623220767402486,0.3766761113082827,0.5846504273868568,24.450422008498613,0.765,8.2,13.819999999999999,15.5,1.0,29.8,29.450000000000003,29.1,28.049999999999997,0.15,0.8,8.1,0.05501816845023485,0.6846431560071728,0.7396613244574077,0.0,1.230779846976382,-1.9704411714337897,3.983333333333333
2024-07-17 16:00:00,G36,19.56893584762181,1.603295418251693,1.4392782969645448,23.677936076333072,23.733801149106842,23.730931029773974,23.789161766435946,23.727078965078448,30.0,0.4583262241075061,0.45874357854709086,0.4314152617892251,0.49307216916119184,0.39176295814414236,0.5938131178709973,24.54593584762181,0.68,8.1,13.34,16.0,1.0,29.6,29.3,28.9,27.2,0.15,0.9,8.0,0.05654980124745895,0.7829459783913565,0.8394957796388154,0.0,0.5020165569048186,-1.341512336543634,3.966666666666667
2024-07-17 16:30:00,G36,19.002014527743803,1.621275753768599,1.5677736538942355,23.74419284448533,23.78386629922066,23.79176565431405,23.832870996972378,23.833289103382,29.8,0.47106779754223416,0.4762738771486206,0.45286780726106246,0.4980718721195333,0.4217686153874947,0.6004725013957773,24.672014527743805,0.765,8.0,13.62,16.5,1.0,29.450000000000003,29.1,28.049999999999997,26.4,0.15,0.8,8.1,0.05699196347759767,0.6846431560071728,0.7416351194847706,0.0,1.4802621748962614,-2.221897294381032,3.983333333333333
2024-07-17 17:00:00,G36,19.72061743272365,1.6263929187557276,1.4600129231670167,23.823845953047353,23.87563053506267,23.86144252492454,23.90921299790806,23.921785855963932,29.6,0.47066924601449867,0.4736100571531966,0.45503765964568943,0.4926168886408301,0.43650687215682327,0.6023677476873065,24.69761743272365,0.68,8.1,13.34,17.0,1.0,29.3,28.9,27.2,25.6,0.15,0.9,8.2,0.05734160751401845,0.7576071428571429,0.8149487503711613,0.0,0.7300863238499852,-1.5450350742211465,4.0
2024-07-17 17:30:00,G36,19.208376037374116,1.630416684911304,1.5535017778006133,23.907294486926258,23.890409890465882,23.889697274914738,23.925084518931406,23.99732442490785,29.450000000000003,0.4719328181905455,0.47641800305629994,0.45832203437207963,0.49399929080435934,0.4476885507126862,0.603858031448631,24.736626037374116,0.765,8.2,13.819999999999999,17.5,1.0,29.1,28.049999999999997,26.4,24.75,0.15,0.8,8.274999999999999,0.056526624293499264,0.6650787716955945,0.7216053959890938,0.0,1.775515225012671,-2.4971206210017645,4.012499999999999
2024-07-17 18:00:00,G36,19.884417801344846,1.6210066335964388,1.4373060568441223,23.94965406242705,23.94875279315263,23.92231612251993,24.00164066292792,24.03401206344715,29.3,0.47393717116852896,0.4679627845896088,0.45405723336814396,0.4807126850654113,0.4569853594610553,0.6003728272579403,24.751167801344845,0.68,8.274999999999999,13.514999999999997,18.0,1.0,28.9,27.2,25.6,23.9,0.15,0.9,8.35,0.05565674469553921,0.7388784383318547,0.7945351830273939,0.0,0.9094235153343487,-1.7039586983617427,4.0249999999999995
2024-07-17 18:30:00,G36,19.348646369760694,1.6108406920230396,1.517724032269783,23.94760258738578,23.961026556476988,23.943068900126516,24.011910478811608,24.02005289260501,29.1,0.4676327625489062,0.4708051071619985,0.4502697597963907,0.4750080516060791,0.4642509648831019,0.5966076637122368,24.770583869760696,0.765,8.35,13.97,18.5,1.0,28.049999999999997,26.4,24.75,23.6,0.15,0.8,8.45,0.05419041723705871,0.6457967599410902,0.699987177178149,0.0,1.9775084729107961,-2.677495650088945,4.041666666666666
2024-07-17 19:00:00,G36,19.988722440619,1.5934079447108833,1.3952676667860855,24.00583005977095,24.025297183497337,24.00782663013909,24.058059266338116,24.051022062655584,28.9,0.45183324044272155,0.4614718382466982,0.4432700870370692,0.4594216408863214,0.4534459838615821,0.5901510906336604,24.745222440619003,0.68,8.45,13.689999999999998,19.0,0.0,27.2,25.6,23.9,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 19:30:00,G36,28.9,0.0,0.0,24.248567707081257,24.285158810239956,24.23247443178283,24.2939465993529,24.269226069836083,28.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,19.5,0.0,26.4,24.75,23.6,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 20:00:00,G36,28.049999999999997,0.0,0.0,24.4421321602626,24.49507666377916,24.408763082352603,24.480969002382018,24.439360896693458,27.2,0.0,0.0,0.0,0.0,0.0,0.0,28.049999999999997,0.0,15.0,15.0,20.0,0.0,25.6,23.9,23.3,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 20:30:00,G36,27.2,0.0,0.0,24.588736213050783,24.657298213909097,24.538868743646738,24.621325397274827,24.563589656342252,26.4,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,20.5,0.0,24.75,23.6,23.05,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 21:00:00,G36,26.4,0.0,0.0,24.692743083463498,24.77621979428319,24.627119650182635,24.719365754397458,24.64622812180685,25.6,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,21.0,0.0,23.9,23.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 21:30:00,G36,25.6,0.0,0.0,24.75606964470764,24.853789903540445,24.675399265924415,24.776994295449573,24.68914785632554,24.75,0.0,0.0,0.0,0.0,0.0,0.0,25.6,0.0,15.0,15.0,21.5,0.0,23.6,23.05,22.5,21.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 22:00:00,G36,24.75,0.0,0.0,24.778296510695796,24.889619357881124,24.68325629895782,24.79377955215434,24.69188620279089,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.75,0.0,15.0,15.0,22.0,0.0,23.3,22.8,22.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 22:30:00,G36,23.9,0.0,0.0,24.761273167714485,24.88558648677647,24.652509765504718,24.771559472307395,24.6562513236653,23.6,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,22.5,0.0,23.05,22.5,21.85,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 23:00:00,G36,23.6,0.0,0.0,24.731515875167332,24.86823509487153,24.609646826057006,24.736839296053564,24.60872001410036,23.3,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,23.0,0.0,22.8,22.2,21.5,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-17 23:30:00,G36,23.3,0.0,0.0,24.689597660784802,24.838164515602312,24.55521271888444,24.690181527731152,24.549827613465844,23.05,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,23.5,0.0,22.5,21.85,21.1,20.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 00:00:00,G36,23.05,0.0,0.0,24.638315766049487,24.798197112400207,24.491978146534642,24.63437335898325,24.482335370859882,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,0.0,0.0,22.2,21.5,20.7,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 00:30:00,G36,22.8,0.0,0.0,24.57809155657726,24.748778242342198,24.420339129940583,24.569826557829003,24.40663027917119,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,0.5,0.0,21.85,21.1,20.35,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 01:00:00,G36,22.5,0.0,0.0,24.507077436531283,24.6880832214368,24.33842386909326,24.494684362726698,24.320831916608487,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,1.0,0.0,21.5,20.7,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 01:30:00,G36,22.2,0.0,0.0,24.425758951887374,24.61661947647214,24.246694794984062,24.409423566403998,24.225394480361103,21.85,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,21.1,20.35,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 02:00:00,G36,21.85,0.0,0.0,24.33234979905244,24.532621600030897,24.14334352920978,24.31224950591582,24.118501728744853,21.5,0.0,0.0,0.0,0.0,0.0,0.0,21.85,0.0,15.0,15.0,2.0,0.0,20.7,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 02:30:00,G36,21.5,0.0,0.0,24.22739405809508,24.436653628029507,24.02889307039534,24.203698278149606,24.000669150951335,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,2.5,0.0,20.35,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 03:00:00,G36,21.1,0.0,0.0,24.1091613254808,24.32700421476818,23.90159288222755,24.082031855632874,23.870139039158524,20.7,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,3.0,0.0,20.0,20.0,20.0,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 03:30:00,G36,20.7,0.0,0.0,23.978249065834166,24.204289025103613,23.76202120252731,23.947840422129396,23.72748278239639,20.35,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,3.5,0.0,20.0,20.0,20.0,21.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 04:00:00,G36,20.35,0.0,0.0,23.83747785787163,24.07134601897395,23.61298024841358,23.803937603133573,23.575496057188552,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35,0.0,15.0,15.0,4.0,0.0,20.0,20.0,20.0,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 04:30:00,G36,20.0,0.0,0.0,23.687291354267405,23.928635448120122,23.45489613723497,23.65076041099256,23.414598734615065,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,4.5,0.0,20.0,20.0,21.0,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 05:00:00,G36,20.0,0.0,0.0,23.543863243325372,23.792346852954715,23.303925811059397,23.504476192497897,23.26094179155739,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.0,0.0,20.0,20.0,22.0,24.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 05:30:00,G36,20.0,0.0,0.0,23.406889397375732,23.66219124457175,23.159749149561723,23.36477476383549,23.114199410937307,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,5.5,0.0,20.0,21.0,23.05,25.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 06:00:00,G36,20.0,0.0,0.0,23.276079374493825,23.53789263856602,23.022060437831446,23.231359899462895,22.97406043744513,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,6.0,0.0,20.0,22.0,24.1,26.1,0.24425000000000005,0.7000000000000001,13.0,0.011557691205625,0.19837500000000002,0.20993269120562502,0.17698568846928708,3.838986600337653,-4.225904980012565,4.800000000000001
2024-07-18 06:30:00,G36,20.77091558887587,0.5224500000000001,0.29538016874999995,23.08975782863935,23.317483777512464,22.836785949676035,23.051096094954147,22.80924267338539,20.0,0.25,0.25,0.25,0.25,0.25,0.1935,22.424665588875868,0.5950000000000001,13.0,17.86,6.5,0.0,21.0,23.05,25.1,26.75,0.29050493533255217,0.8,13.0,0.015800647338346796,0.2267142857142857,0.2425149330526325,0.4753415682368143,2.5386684402997437,-3.2565249415891904,4.800000000000001
2024-07-18 07:00:00,G36,20.25329467238519,0.8097975000000001,0.4769707275000001,22.893189058324186,23.120793865768473,22.66758367109414,22.871059961458435,22.61748417264961,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,22.143294672385192,0.68,13.0,18.24,7.0,0.0,22.0,24.1,26.1,27.4,0.2594476803431115,0.8,13.0,0.019902754622702398,0.2267142857142857,0.2466170403369881,0.8631428359298745,2.4392698913974873,-3.54902976766435,4.800000000000001
2024-07-18 07:30:00,G36,20.20874167407485,0.9678386250000001,0.5700569501250001,22.716255220498326,22.935937531659388,22.503077762639343,22.672030485712366,22.44641332763083,21.0,0.25,0.25,0.25,0.25,0.25,0.35845875,22.09874167407485,0.68,13.0,18.24,7.5,0.0,23.05,25.1,26.75,28.049999999999997,0.20327450044449102,0.8,12.5,0.022817686888775446,0.26617667844522974,0.2889943653340052,1.1703803308402083,2.233178712629917,-3.6925534088041303,4.716666666666667
2024-07-18 08:00:00,G36,20.113375836253418,1.05476124375,0.6544793517468752,22.603402118855403,22.814347065699614,22.385395923641536,22.515674488983876,22.340419741139154,22.0,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.31837583625342,0.68,12.5,17.74,8.0,1.0,24.1,26.1,27.4,28.7,0.15,0.8,12.0,0.024640777041065418,0.30705858170606376,0.3316993587471292,1.2849504038569162,1.8664485707760536,-3.483098333380099,4.633333333333334
2024-07-18 08:30:00,G36,19.932070687514333,1.1025686840625,0.7188747820087499,22.56562117540377,22.759354910815183,22.366538766695836,22.493280297738565,22.245304041632814,23.05,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,22.452070687514333,0.68,12.0,17.24,8.5,1.0,25.1,26.75,28.049999999999997,29.35,0.15,0.8,11.475,0.02571341661471327,0.35159774780673053,0.3773111644214438,1.2754306918919909,1.4789710126872453,-3.1317128690006797,4.5458333333333325
2024-07-18 09:00:00,G36,19.719866862688647,1.128862776234375,0.7733556664287646,22.561738609042038,22.764843491272025,22.361727282623765,22.49987694176347,22.26095229151472,24.1,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.57061686268865,0.68,11.475,16.715,9.0,1.0,26.1,27.4,28.7,30.0,0.15,0.8,10.95,0.026325095406695483,0.3978851802403206,0.4242102756470161,1.1712728788381863,1.201023036094562,-2.7965061905797644,4.458333333333333
2024-07-18 09:30:00,G36,19.549853564756724,1.1433245269289063,0.821078509013994,22.609953013762826,22.80495503420997,22.393157659192077,22.556099876540245,22.293288658618508,25.1,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.731353564756724,0.68,10.95,16.189999999999998,9.5,1.0,26.75,28.049999999999997,29.35,30.2,0.15,0.8,10.45,0.0270992613404343,0.4436897959183675,0.47078905725880177,0.9928861385895456,1.008579489800505,-2.4722546856488523,4.375
2024-07-18 10:00:00,G36,19.420267221195015,1.1611189888080893,0.8704328499599843,22.679355307960076,22.861262122872013,22.480586268313697,22.639819952235932,22.35320407143919,26.1,0.25,0.25,0.25,0.26124885573524337,0.25,0.43004406992892197,22.916767221195016,0.68,10.45,15.689999999999998,10.0,1.0,27.4,28.7,30.0,30.4,0.15,0.8,9.95,0.02893582296078266,0.49127323162274644,0.5202090545835291,0.7387583896205765,0.8658210294532869,-2.1247884736573925,4.291666666666666
