timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-18 10:30:00,G36,19.31591871287955,1.201283943727519,0.9383829526427516,22.795328081675052,22.938453543274335,22.55228363744687,22.767979249932072,22.46843870843052,26.75,0.25,0.25,0.25,0.29597450832541117,0.25,0.4449199791583403,23.127418712879553,0.68,9.95,15.189999999999998,10.5,1.0,28.049999999999997,29.35,30.2,30.549999999999997,0.15,0.8,9.625,0.03140508000076222,0.5232060682680153,0.5546111482687776,0.46376214640343605,0.8386059336526901,-1.8569792283249038,4.2375
2024-07-18 11:00:00,G36,19.295072147529,1.2513819775616126,1.0031390777628275,22.90495915668615,23.04140139726336,22.683239894929393,22.894249921745683,22.590026733831902,27.4,0.2798248901301718,0.2541713843920312,0.25,0.32799017891115373,0.25,0.46347480650430095,23.311322147529,0.68,9.625,14.864999999999998,11.0,1.0,28.7,30.0,30.4,30.7,0.15,0.8,9.3,0.03454373901614939,0.5559658508821856,0.590509589898335,0.21445248233242964,0.8299345952709796,-1.6348966675017442,4.183333333333333
2024-07-18 11:30:00,G36,19.2883591077576,1.3097784851052499,1.076768892605026,23.045773680916,23.17181389021446,22.84135427752647,23.035285132865834,22.72974075780867,28.049999999999997,0.3153039860956509,0.29175459959550887,0.25,0.36324691066113735,0.25,0.485103142631574,23.5093591077576,0.68,9.3,14.54,11.5,1.0,29.35,30.2,30.549999999999997,30.9,0.15,0.8,8.975000000000001,0.03844405401893438,0.5895851232521263,0.6280291772710607,0.05631725422373002,0.8473735348209888,-1.5317199663157794,4.129166666666666
2024-07-18 12:00:00,G36,19.30182451568634,1.3757772039744767,1.1591954776387947,23.182920179787025,23.277801055498912,23.00279045247902,23.181757307875205,22.88736549155254,28.7,0.3552451165228594,0.3309830027754309,0.27675824858353354,0.40197649424621523,0.25,0.5095471125831394,23.727574515686342,0.68,8.975000000000001,14.215,12.0,1.0,30.0,30.4,30.7,31.1,0.15,0.8,8.65,0.04264063573357015,0.6240981595092028,0.6667387952427729,0.0,0.8646754407573528,-1.5314142360001257,4.074999999999999
2024-07-18 12:30:00,G36,19.31504786282276,1.44035810396488,1.2431010616268898,23.294436237170512,23.374168201192802,23.14609954384254,23.286017544689127,23.07623960011708,29.35,0.39300634576004345,0.3700496766126503,0.31828743185792374,0.4343057176256492,0.252258341530701,0.533465964431437,23.94554786282276,0.68,8.65,13.89,12.5,1.0,30.2,30.549999999999997,30.9,31.1,0.15,0.8,8.325,0.04693735990003358,0.6595410806809773,0.7064784405810108,0.0,0.8676836323017079,-1.5741620728827188,4.020833333333333
2024-07-18 13:00:00,G36,19.31733339159205,1.5009730498949387,1.326147213908426,23.395244172919547,23.477643167149058,23.285559041894206,23.394666020740896,23.23294432809198,30.0,0.42440344882522674,0.399922315946245,0.3554178137862398,0.46299279002543964,0.29769428442212825,0.5559159444055328,24.152583391592053,0.68,8.325,13.564999999999998,13.0,1.0,30.4,30.7,31.1,31.1,0.15,0.8,8.0,0.05138703086313137,0.695951980792317,0.7473390116554484,0.0,0.8628114211068366,-1.610150432762285,3.966666666666667
2024-07-18 13:30:00,G36,19.313629644235267,1.5589745824034567,1.4093130224927246,23.546474748898902,23.59396521817904,23.4300498790104,23.509260292234195,23.409810923007907,30.2,0.45224558046209007,0.42939942334426584,0.39084069525739423,0.49118587672752667,0.33668274163665485,0.5773979934827617,24.353629644235266,0.68,8.0,13.239999999999998,13.5,1.0,30.549999999999997,30.9,31.1,31.1,0.15,0.9,7.9,0.05560912202912721,0.7957757685352622,0.8513848905643895,0.0,0.2905890512679659,-1.1419739418323553,3.95
2024-07-18 14:00:00,G36,18.762350380426174,1.610280430030436,1.5685540383872723,23.624344961098192,23.65285492112036,23.527394546299067,23.62882325098666,23.543307346997874,30.4,0.4814826183716279,0.45216930789605125,0.4196267172639964,0.5133680952315212,0.37250199824763086,0.5964001592705318,24.503225380426173,0.765,7.9,13.520000000000001,14.0,1.0,30.7,31.1,31.1,31.1,0.15,0.8,7.800000000000001,0.058787345117093215,0.718857142857143,0.7776444879742361,0.0,1.051312719968253,-1.8289572079424892,3.933333333333333
2024-07-18 14:30:00,G36,19.450043254505363,1.646847327527752,1.5095002604119376,23.729222190628555,23.750254166436036,23.66488508127461,23.746617151940264,23.68750593871662,30.549999999999997,0.49536790312952683,0.4746889588220535,0.4385506607589836,0.5229116266701099,0.3997674978982707,0.6099434546399081,24.616043254505364,0.68,7.800000000000001,13.04,14.5,1.0,30.9,31.1,31.1,31.1,0.15,0.9,7.725000000000001,0.06174992151007253,0.8184903597996054,0.8802402813096779,0.0,0.38363204309842935,-1.2638723244081072,3.920833333333333
2024-07-18 15:00:00,G36,18.875936119929335,1.6795290086435517,1.6568396214424073,23.791575704061408,23.843361607726816,23.755656184998763,23.78909003833105,23.75931421936189,30.7,0.5121908767223837,0.49499394787157946,0.46341092528479666,0.5372804966887152,0.42797711426390184,0.6220477809790932,24.740842369929332,0.765,7.725000000000001,13.345,15.0,1.0,31.1,31.1,31.1,31.1,0.15,0.8,7.65,0.06442090593234445,0.7362924154736523,0.8007133214059967,0.0,1.2232507313615664,-2.023964052767563,3.9083333333333328
2024-07-18 15:30:00,G36,19.564129618261585,1.7079410095843588,1.5816387719255955,23.896874905129177,23.908815684782464,23.868253960986884,23.88414808741308,23.879869335960688,30.9,0.5196211139864401,0.49997866197963564,0.47857353475281994,0.549211310962969,0.4421795808799174,0.6325707442905032,24.824629618261586,0.68,7.65,12.89,15.5,1.0,31.1,31.1,31.1,30.25,0.15,0.9,7.550000000000001,0.066434646022447,0.841545426736005,0.9079800727584519,0.0,0.4517403669913625,-1.3597204397498144,3.8916666666666666
2024-07-18 16:00:00,G36,18.950516035626293,1.7287527314244227,1.7268402987152842,23.964182967968956,23.93825576897435,23.923902391302455,23.926293782210056,23.958580081433308,31.1,0.5346429856273801,0.5146288913674448,0.49778992090361907,0.5551385186934445,0.4660277753504818,0.6402787894164528,24.939453535626292,0.765,7.550000000000001,13.17,16.0,1.0,31.1,31.1,31.1,29.4,0.15,0.8,7.449999999999999,0.06736756970970718,0.7598894009216592,0.8272569706313664,0.0,1.3274828503447407,-2.154739820976107,3.8749999999999996
2024-07-18 16:30:00,G36,19.629406548621148,1.7382267463895584,1.6315865354985595,24.05819201810906,24.024155958433205,23.996454018348295,24.027815262906557,24.041580155835774,31.1,0.5413384600614162,0.5183618281299274,0.5055093945899456,0.5528837952744925,0.4816923263785632,0.6437876838479846,25.01590654862115,0.68,7.449999999999999,12.689999999999998,16.5,1.0,31.1,31.1,30.25,28.6,0.15,0.9,7.449999999999999,0.06859569642741753,0.8548755760368667,0.9234712724642842,0.0,0.5308425647306017,-1.4543138371948858,3.8749999999999996
2024-07-18 17:00:00,G36,19.03038106031759,1.7505432733303907,1.7505432733303907,24.090496344459353,24.04682128606505,24.05592013992126,24.05137543387027,24.082337288815552,31.1,0.5584358127268336,0.5340149654798056,0.5128337604481615,0.5610065875813143,0.5016367060043103,0.6483493604927373,25.09019356031759,0.765,7.449999999999999,13.069999999999999,17.0,1.0,31.1,31.1,29.4,27.8,0.15,0.8,7.449999999999999,0.06908867350543933,0.7598894009216592,0.8289780744270986,0.0,1.5035194696932546,-2.3324975441203533,3.8749999999999996
2024-07-18 17:30:00,G36,19.73408158383235,1.755438791121055,1.6477426212857786,24.144967510212105,24.12351948820096,24.121246902088302,24.11445269119572,24.147894585402994,31.1,0.5588591572809101,0.5335567728724007,0.5260755259938606,0.5558957485142175,0.5132567377321305,0.6501625152300203,25.12058158383235,0.68,7.449999999999999,12.689999999999998,17.5,1.0,31.1,30.25,28.6,26.950000000000003,0.15,0.9,7.449999999999999,0.07024517442971354,0.8548755760368667,0.9251207504665803,0.0,0.622774091772277,-1.5478948422388572,3.8749999999999996
2024-07-18 18:00:00,G36,19.116041300107014,1.7668175299189577,1.7668175299189577,24.118025746503093,24.16116891869957,24.125984669060777,24.11760846645316,24.16538504695888,31.1,0.5663071742034909,0.5463207997388791,0.5414746172380758,0.5687885171494942,0.533361253459117,0.6543768629329473,25.175853800107014,0.765,7.449999999999999,13.069999999999999,18.0,1.0,31.1,29.4,27.8,26.1,0.15,0.8,7.449999999999999,0.07076273922550395,0.7598894009216592,0.8306521401471632,0.0,1.6118910642165638,-2.442543204363727,3.8749999999999996
2024-07-18 18:30:00,G36,19.795489384104826,1.771862671645746,1.6631588967402797,24.19297493519563,24.188594355535272,24.178142760777863,24.196930171038375,24.232499568243025,31.1,0.5447991302797732,0.5377378705923075,0.5353806621423352,0.5674017263263821,0.5365601361286949,0.6562454339428688,25.181989384104828,0.68,7.449999999999999,12.689999999999998,18.5,1.0,30.25,28.6,26.950000000000003,25.25,0.15,1.0,7.449999999999999,0.0705629164821342,0.949861751152074,1.0204246676342081,0.0,0.12501455264069689,-1.145439220274905,3.8749999999999996
2024-07-18 19:00:00,G36,18.500029104434326,1.7699182383145347,1.7699182383145347,24.161953083010946,24.151542646743128,24.14218279685611,24.16428360514168,24.184229891141754,31.1,0.5584846038100835,0.5554437108338399,0.5456018884246321,0.5620070517939808,0.5569898736592498,0.6555252734498276,25.233154104434327,0.85,7.449999999999999,13.45,19.0,0.0,29.4,27.8,26.1,24.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 19:30:00,G36,31.1,0.0,0.0,24.496665194275455,24.504723227639687,24.459784570997584,24.494390842910306,24.495439546040377,30.25,0.0,0.0,0.0,0.0,0.0,0.0,31.1,0.0,15.0,15.0,19.5,0.0,28.6,26.950000000000003,25.25,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 20:00:00,G36,30.25,0.0,0.0,24.778065260533058,24.8037606823959,24.724844265302693,24.77139325497934,24.75439476646856,29.4,0.0,0.0,0.0,0.0,0.0,0.0,30.25,0.0,15.0,15.0,20.0,0.0,27.8,26.1,24.4,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 20:30:00,G36,29.4,0.0,0.0,25.00855232380907,25.051091451688084,24.939726273364073,24.99768055850527,24.963447001977475,28.6,0.0,0.0,0.0,0.0,0.0,0.0,29.4,0.0,15.0,15.0,20.5,0.0,26.950000000000003,25.25,23.6,21.950000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 21:00:00,G36,28.6,0.0,0.0,25.192667469237662,25.25129233636212,25.10893859106269,25.177784933372532,25.12709188688849,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,21.0,0.0,26.1,24.4,22.8,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 21:30:00,G36,27.8,0.0,0.0,25.33249743312197,25.406484181225824,25.23453635446487,25.313784611370767,25.247372751978506,26.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,21.5,0.0,25.25,23.6,21.950000000000003,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 22:00:00,G36,26.950000000000003,0.0,0.0,25.42778504863148,25.516442393070662,25.31623221851395,25.405414303859082,25.323990978139474,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.950000000000003,0.0,15.0,15.0,22.0,0.0,24.4,22.8,21.1,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 22:30:00,G36,26.1,0.0,0.0,25.480534721443064,25.583202485382483,25.356001768680823,25.454670660185425,25.358911384123196,25.25,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,22.5,0.0,23.6,21.950000000000003,20.9,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 23:00:00,G36,25.25,0.0,0.0,25.492660658978124,25.60870837354027,25.355731689090184,25.46346048047708,25.354010371837653,24.4,0.0,0.0,0.0,0.0,0.0,0.0,25.25,0.0,15.0,15.0,23.0,0.0,22.8,21.1,20.7,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-18 23:30:00,G36,24.4,0.0,0.0,25.465990929324107,25.59481649673096,25.317223763081127,25.433604758855612,25.311079905104958,23.6,0.0,0.0,0.0,0.0,0.0,0.0,24.4,0.0,15.0,15.0,23.5,0.0,21.950000000000003,20.9,20.549999999999997,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 00:00:00,G36,23.6,0.0,0.0,25.404521337504523,25.545549754378065,25.244448693742477,25.369092544707108,25.234081309375235,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,0.0,0.0,21.1,20.7,20.4,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 00:30:00,G36,22.8,0.0,0.0,25.30981787731682,25.46250001543105,25.138948502524066,25.27148338019529,25.124547650453348,21.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,0.5,0.0,20.9,20.549999999999997,20.2,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 01:00:00,G36,21.950000000000003,0.0,0.0,25.181126072837564,25.344937514736653,24.999945819910483,25.1400166280865,24.981693006182947,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.950000000000003,0.0,15.0,15.0,1.0,0.0,20.7,20.4,20.0,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 01:30:00,G36,21.1,0.0,0.0,25.019975399559875,25.194415326573505,24.82894825801451,24.976215879822607,24.807016820904714,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,20.549999999999997,20.2,20.2,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 02:00:00,G36,20.9,0.0,0.0,24.85707650657968,25.041666636877697,24.656645586403858,24.81078616523059,24.631201063964003,20.7,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,2.0,0.0,20.4,20.0,20.4,20.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 02:30:00,G36,20.7,0.0,0.0,24.692508063783595,24.8867916382182,24.483096535015683,24.64380078779521,24.454297016085622,20.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,20.7,0.0,15.0,15.0,2.5,0.0,20.2,20.2,20.549999999999997,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 03:00:00,G36,20.549999999999997,0.0,0.0,24.528595200913333,24.73213601449838,24.310607190939976,24.477579752344425,24.27860365036177,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.549999999999997,0.0,15.0,15.0,3.0,0.0,20.0,20.4,20.7,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 03:30:00,G36,20.4,0.0,0.0,24.36530841687223,24.577689893845953,24.139129867347677,24.312088663488925,24.10406648609549,20.2,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,3.5,0.0,20.2,20.549999999999997,20.9,22.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 04:00:00,G36,20.2,0.0,0.0,24.20036953811298,24.421193848622885,23.966369023317032,24.145044673631922,23.928383494221194,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,4.0,0.0,20.4,20.7,21.1,23.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 04:30:00,G36,20.0,0.0,0.0,24.033852908897895,24.262740125434856,23.792382417267767,23.976517663318486,23.75160623698124,20.2,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,4.5,0.0,20.549999999999997,20.9,22.1,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 05:00:00,G36,20.2,0.0,0.0,23.88382952799749,24.120416819790286,23.635225208490716,23.824574368469154,23.591783956317084,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,5.0,0.0,20.7,21.1,23.1,25.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 05:30:00,G36,20.4,0.0,0.0,23.749557199237604,23.99349806289972,23.494140074108635,23.68846852188804,23.448153678282814,20.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,5.5,0.0,20.9,22.1,24.15,26.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 06:00:00,G36,20.549999999999997,0.0,0.0,23.62807712527191,23.879040650069236,23.366153770773746,23.565237438403077,23.317736762760088,20.7,0.0,0.0,0.0,0.0,0.0,0.0,20.549999999999997,0.0,15.0,15.0,6.0,0.0,21.1,23.1,25.2,27.2,0.23979999999999996,0.8,12.65,0.011557691205625,0.25419231734873216,0.26575000855435715,0.0,3.8005785468104936,-4.0663285553648505,4.741666666666666
2024-07-19 06:30:00,G36,20.757019603416158,0.5224500000000001,0.3192430725,23.456784352882504,23.667528074955438,23.19289330478251,23.368430678504787,23.134644195293905,20.9,0.25,0.25,0.25,0.25,0.25,0.1935,22.867519603416156,0.68,12.65,17.89,6.5,0.0,22.1,24.15,26.2,27.65,0.24152117620496946,0.9,12.55,0.015800647338346796,0.2949387755102041,0.3107394228485509,0.017464248948284578,2.6998998012234514,-3.0281034730202867,4.725
2024-07-19 07:00:00,G36,20.323746888636304,0.8097975000000001,0.5219296724531249,23.25817716951404,23.444895552516,23.020406880561943,23.172331940523062,22.96507150210343,21.1,0.25,0.25,0.25,0.25,0.25,0.299925,22.768934388636303,0.765,12.55,18.17,7.0,0.0,23.1,25.2,27.2,28.1,0.20482481331817814,0.8,12.45,0.019902754622702398,0.2701997471554995,0.2901025017782019,0.14448185874425157,3.153171762103458,-3.5877561226259114,4.708333333333333
2024-07-19 07:30:00,G36,20.511243421934026,0.9678386250000001,0.6035925584812499,23.10786880127045,23.284067984064894,22.89088820783476,23.02282213951146,22.820148074676737,22.1,0.25,0.25,0.25,0.25,0.25,0.35845875,22.747743421934025,0.68,12.45,17.689999999999998,7.5,0.0,24.15,26.2,27.65,28.6,0.16257460531604137,0.9,11.95,0.022817686888775446,0.3501312741312742,0.37294896102004965,0.2538909303312664,2.008637656954576,-2.635477548305892,4.625
2024-07-19 08:00:00,G36,20.004314175449835,1.05476124375,0.7246671202606643,23.01027686964747,23.165455261300238,22.80069048755008,22.934167175245438,22.757360476541947,23.1,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.874751675449836,0.765,11.95,17.57,8.0,1.0,25.2,27.2,28.1,29.1,0.15,0.8,11.45,0.025142159477074308,0.3537614678899084,0.37890362736698274,0.2635354492093658,2.1883398354527106,-2.830778912029059,4.541666666666666
2024-07-19 08:30:00,G36,20.09205154594848,1.1150137323850398,0.7656241793421874,23.004640914410867,23.13305281639689,22.800014617730426,22.923784113481226,22.749130370369617,24.15,0.25,0.25,0.25,0.2642261640632598,0.25,0.4129680490314962,22.958551545948477,0.68,11.45,16.689999999999998,8.5,1.0,26.2,27.65,28.6,29.55,0.15,0.8,10.925,0.027391150118164655,0.40013470533208606,0.42752585545025074,0.2387712933832873,1.8222471793565749,-2.488544328190113,4.454166666666667
2024-07-19 09:00:00,G36,19.90905588150613,1.16768861402244,0.8404146877273008,23.04146458991981,23.133291740685205,22.823669232968562,22.946557628296116,22.752230551968747,25.2,0.25,0.25,0.25,0.28655814038713795,0.25,0.4324772644527556,23.10630588150613,0.68,10.925,16.165,9.0,1.0,27.2,28.1,29.1,30.0,0.15,0.8,10.4,0.029867910980112766,0.44836641221374046,0.47823432319385323,0.14227715167391075,1.5321712273069714,-2.1526827021747357,4.366666666666667
2024-07-19 09:30:00,G36,19.750526336452538,1.2206795792804201,0.9189275872823002,23.12852961777963,23.166693264101685,22.87506240674973,23.01690084978396,22.840383289902448,26.2,0.2802146866101273,0.25,0.25,0.314015593927844,0.25,0.45210354788163704,23.278526336452536,0.68,10.4,15.64,9.5,1.0,27.65,28.6,29.55,30.2,0.15,0.8,9.9,0.032779847577860934,0.49613340744858253,0.5289132550264435,0.0634220811163484,1.3475677792667686,-1.9399031154095605,4.283333333333333
2024-07-19 10:00:00,G36,19.641686802813965,1.277618569664674,1.0020362441880037,23.209400112947453,23.199226438785427,22.9444068138847,23.073342827141108,22.928749023882602,27.2,0.32033572631831575,0.2816291634555406,0.25,0.34578738118477714,0.25,0.47319206283876813,23.484686802813965,0.68,9.9,15.14,10.0,1.0,28.1,29.1,30.0,30.4,0.15,0.8,9.4,0.03601141731901824,0.545795918367347,0.5818073356863652,0.0,1.1740808803490113,-1.7558882160353764,4.2
2024-07-19 10:30:00,G36,19.53237128682902,1.3353823028916796,1.0894048826990324,23.272246933421776,23.26564925003927,23.07574618634597,23.167899842866827,23.055472253876044,27.65,0.3581399272659025,0.31325243906473654,0.2737974036122621,0.3760197640330464,0.25,0.4945860381080295,23.69037128682902,0.68,9.4,14.64,10.5,1.0,28.6,29.55,30.2,30.549999999999997,0.15,0.8,9.175,0.03938651281323431,0.5687927927927928,0.6081793056060272,0.0,1.185865388244155,-1.7940446938501822,4.1625000000000005
2024-07-19 11:00:00,G36,19.54004245931348,1.3908073011104365,1.1543352897391344,23.344149103304574,23.342921138852077,23.181820711817387,23.27325954068788,23.18286295138322,28.1,0.38319255311030276,0.34298637645669994,0.3094336741432841,0.4030601674897266,0.26589274782903316,0.5151138152260876,23.83979245931348,0.68,9.175,14.415,11.0,1.0,29.1,30.0,30.4,30.7,0.15,0.8,8.95,0.042978893556841195,0.5922077922077925,0.6351866857646337,0.0,1.1993168214282237,-1.8345035071928573,4.124999999999999
2024-07-19 11:30:00,G36,19.548752285827675,1.4453165348761052,1.2200639529156645,23.44762666368727,23.442286082445893,23.301219697398484,23.373769606835907,23.27719702499527,28.6,0.408600886006533,0.3736774175755845,0.3394272060419461,0.43052414182140486,0.29783350712710127,0.5353024203244834,23.990252285827676,0.68,8.95,14.189999999999998,11.5,1.0,29.55,30.2,30.549999999999997,30.9,0.15,0.9,8.7,0.04702173092884694,0.6960699708454813,0.7430917017743283,0.0,0.47949646383032024,-1.2225881656046484,4.083333333333333
2024-07-19 12:00:00,G36,18.97928184281168,1.5021150042898543,1.3780215284979587,23.493266640822604,23.483436513978877,23.386286800281468,23.436727754544748,23.40150633667695,29.1,0.43928033026662955,0.4030415683557748,0.37175781293934407,0.4611807385779564,0.32391797152324275,0.5563388904777238,24.15315684281168,0.765,8.7,14.319999999999999,12.0,1.0,30.0,30.4,30.7,31.1,0.15,0.8,8.45,0.05059666984175392,0.6457967599410902,0.6963934297828441,0.0,1.1745970413137985,-1.8709904710966425,4.041666666666666
2024-07-19 12:30:00,G36,19.53270808787179,1.5489869090641313,1.356370386922007,23.56837546868536,23.559452896913132,23.517502208955992,23.56018881006085,23.534915861695836,29.55,0.45754182689576783,0.4241190910331939,0.3966482415925867,0.47905081927836246,0.35531096125921435,0.5736988552089375,24.289208087871792,0.68,8.45,13.689999999999998,12.5,1.0,30.2,30.549999999999997,30.9,31.1,0.15,0.9,8.225,0.05423347154149586,0.7544694514642487,0.8087029230057445,0.0,0.4397745042418385,-1.248477427247583,4.004166666666666
2024-07-19 13:00:00,G36,18.9378427418729,1.5939252574927782,1.5159075971549363,23.654127526748418,23.61338054347895,23.593819391712685,23.62356252345209,23.58837184970028,30.0,0.4791179635815331,0.4546806851015007,0.4285529174926826,0.5009515975165821,0.38732409786051303,0.5903426879602882,24.4483739918729,0.765,8.225,13.845,13.0,1.0,30.4,30.7,31.1,31.1,0.15,0.8,8.0,0.057526873597162555,0.695951980792317,0.7534788543894796,0.0,1.1742084156220371,-1.9276872700115169,3.966666666666667
2024-07-19 13:30:00,G36,19.532454511965714,1.6325407343199991,1.4758168238252791,23.721544513036882,23.731524686043663,23.707973828339874,23.73303082941117,23.717710916422465,30.2,0.5011745343357467,0.4726608623566816,0.44910190137308675,0.5168402408538764,0.4038585432206239,0.6046447164148144,24.572454511965713,0.68,8.0,13.239999999999998,13.5,1.0,30.549999999999997,30.9,31.1,31.1,0.15,0.9,7.9,0.06119328955044832,0.7957757685352622,0.8569690580857106,0.0,0.45422688435964004,-1.3111959424453505,3.95
2024-07-19 14:00:00,G36,18.95312841145319,1.6734855108347608,1.630121317535255,23.77555517472351,23.800087198767404,23.77053577139417,23.785238250771243,23.761769371938144,30.4,0.5145708037937062,0.4944619394224995,0.4721543436872669,0.5393668346579348,0.4306950970029824,0.6198094484573188,24.69400341145319,0.765,7.9,13.520000000000001,14.0,1.0,30.7,31.1,31.1,31.1,0.15,0.8,7.800000000000001,0.06423110147858786,0.718857142857143,0.7830882443357309,0.0,1.2893635908170062,-2.0724518351527372,3.933333333333333
2024-07-19 14:30:00,G36,19.605841580491056,1.7059530945059156,1.5636766064241223,23.871738112058534,23.912823308298666,23.86587695213163,23.876187617085968,23.87476406454706,30.549999999999997,0.523946633504712,0.5042513937813398,0.48450435230195776,0.5507385271454015,0.4410568206119816,0.6318344794466354,24.771841580491056,0.68,7.800000000000001,13.04,14.5,1.0,30.9,31.1,31.1,31.1,0.15,0.9,7.725000000000001,0.06743583092699533,0.8184903597996054,0.8859261907266007,0.0,0.5159553545878657,-1.4018815453144664,3.920833333333333
2024-07-19 15:00:00,G36,19.015830059200717,1.7389159072035119,1.7154242401196345,23.86574802507799,23.924914764245564,23.93431937819558,23.9535694785221,23.923866299719897,30.7,0.5391263858726498,0.5194827657841176,0.5013983888767735,0.5680060645007523,0.46336890004585485,0.6440429285938932,24.880736309200717,0.765,7.725000000000001,13.345,15.0,1.0,31.1,31.1,31.1,31.1,0.15,0.8,7.65,0.06895233124166708,0.7362924154736523,0.8052447467153194,0.0,1.406015336113016,-2.2112600828283355,3.9083333333333328
2024-07-19 15:30:00,G36,19.67691105077939,1.754087574342308,1.6243727982196945,23.960100187549198,24.000364028506638,24.036710919338255,24.03259257930745,24.019964863837604,30.9,0.5336396826585743,0.5310652761757437,0.512340878267018,0.5646248575450123,0.4732799240675807,0.6496620645712252,24.93741105077939,0.68,7.65,12.89,15.5,1.0,31.1,31.1,31.1,30.25,0.15,0.9,7.550000000000001,0.07050159160600732,0.841545426736005,0.9120470183420123,0.0,0.5560030920869728,-1.4680501104289851,3.8916666666666666
2024-07-19 16:00:00,G36,19.054517038351655,1.7693206411993043,1.7673633302399774,23.997220067193915,24.034865958946792,24.05838549207619,24.08321041214458,24.06206143235924,31.1,0.546592564004764,0.547899713024673,0.5355020331261489,0.5724994002183754,0.4957002083332355,0.6553039411849275,25.043454538351654,0.765,7.550000000000001,13.17,16.0,1.0,31.1,31.1,31.1,29.4,0.15,0.8,7.449999999999999,0.07174844235425064,0.7598894009216592,0.8316378432759098,0.0,1.4767523726183591,-2.308390215894269,3.8749999999999996
2024-07-19 16:30:00,G36,19.71857637166252,1.7813924736091196,1.6721040453532003,24.081789616451783,24.102151390864446,24.122171173425947,24.131983657985796,24.122219410634116,31.1,0.5475824718149334,0.5613327371306855,0.540268379368372,0.5767216746107706,0.5111801308810427,0.6597749902255998,25.105076371662523,0.68,7.449999999999999,12.689999999999998,16.5,1.0,31.1,31.1,30.25,28.6,0.15,0.9,7.449999999999999,0.07350185277812718,0.8548755760368667,0.9283774288149939,0.0,0.6054852989119602,-1.533862727726954,3.8749999999999996
2024-07-19 17:00:00,G36,19.100441092391556,1.798096834398656,1.798096834398656,24.123092253830887,24.126199728191693,24.1494448880009,24.129383098552562,24.15081474425544,31.1,0.5666713745484435,0.5703697353624598,0.5561416905059893,0.5882269934998173,0.5297798059289317,0.6659617905180207,25.160253592391555,0.765,7.449999999999999,13.069999999999999,17.0,1.0,31.1,31.1,29.4,27.8,0.15,0.8,7.449999999999999,0.07404784493520337,0.7598894009216592,0.8339372458568626,0.0,1.6090725120078504,-2.443009757864713,3.8749999999999996
2024-07-19 17:30:00,G36,19.79391890118135,1.8032355108686615,1.6926070122768695,24.195380194712566,24.17465809642124,24.192080888189405,24.198556498607246,24.190230651998696,31.1,0.5702351296515751,0.5607814478465208,0.5587156630736555,0.5835988248164159,0.5371553696806523,0.6678650040254301,25.18041890118135,0.68,7.449999999999999,12.689999999999998,17.5,1.0,31.1,30.25,28.6,26.950000000000003,0.15,1.0,7.449999999999999,0.07463387408193548,0.949861751152074,1.0244956252340096,0.0,0.121785474472114,-1.1462810997061237,3.8749999999999996
2024-07-19 18:00:00,G36,18.493529076087952,1.808718608790556,1.808718608790556,24.122051203990647,24.133375094878918,24.178224769993527,24.166448040478272,24.142425187304777,31.1,0.5839012010941518,0.575673028525502,0.566195678387361,0.5866358914183722,0.548136540701017,0.6698957810335392,25.226654076087954,0.85,7.449999999999999,13.45,18.0,1.0,31.1,29.4,27.8,26.1,0.15,0.7000000000000001,7.449999999999999,0.07227300578367872,0.6649032258064519,0.7371762315901306,0.0,3.0703451610716965,-3.807521392661827,3.8749999999999996
2024-07-19 18:30:00,G36,20.478041630429843,1.786422666084796,1.556543564384672,24.254073340895157,24.232693056843498,24.252638145415084,24.250603813209064,24.23979839023626,31.1,0.5462040149429295,0.5547828819270719,0.5536124573678648,0.5577016818129746,0.5285471451094137,0.6616380244758503,25.191229130429843,0.5950000000000001,7.449999999999999,12.309999999999999,18.5,1.0,30.25,28.6,26.950000000000003,25.75,0.15,1.0,7.449999999999999,0.07301590689863192,0.949861751152074,1.022877658050706,0.0,0.14630920315820445,-1.1691868612089105,3.8749999999999996
2024-07-19 19:00:00,G36,18.54094214692184,1.7934984587314744,1.7934984587314744,24.187207845386226,24.157345373976025,24.19925936064179,24.197559825408767,24.181686299016306,31.1,0.5798079473992189,0.5741758119514107,0.571600777663022,0.5773974985505517,0.5595371625348888,0.6642586884190645,25.27406714692184,0.85,7.449999999999999,13.45,19.0,0.0,29.4,27.8,26.1,25.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 19:30:00,G36,31.1,0.0,0.0,24.520783492343845,24.510264832147104,24.51429268941291,24.526169633265372,24.493010415560573,30.25,0.0,0.0,0.0,0.0,0.0,0.0,31.1,0.0,15.0,15.0,19.5,0.0,28.6,26.950000000000003,25.75,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 20:00:00,G36,30.25,0.0,0.0,24.801098235188373,24.809052914700484,24.776899518389328,24.80174199976843,24.752074946860347,29.4,0.0,0.0,0.0,0.0,0.0,0.0,30.25,0.0,15.0,15.0,20.0,0.0,27.8,26.1,25.4,24.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 20:30:00,G36,29.4,0.0,0.0,25.030548814604895,25.056145533538963,24.989439040061807,25.02666360977885,24.96123157425163,28.6,0.0,0.0,0.0,0.0,0.0,0.0,29.4,0.0,15.0,15.0,20.5,0.0,26.950000000000003,25.75,25.0,24.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 21:00:00,G36,28.6,0.0,0.0,25.213674117947676,25.25611898452971,25.156414283259025,25.205463747338804,25.12497615341031,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,21.0,0.0,26.1,25.4,24.6,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 21:30:00,G36,27.8,0.0,0.0,25.35255878264003,25.411093630225874,25.27987564051237,25.340217878708557,25.245352226506846,26.950000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,21.5,0.0,25.75,25.0,24.25,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 22:00:00,G36,26.950000000000003,0.0,0.0,25.44694363742123,25.52084441686571,25.359531236689314,25.430658074166672,25.32206137631404,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.950000000000003,0.0,15.0,15.0,22.0,0.0,25.4,24.6,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 22:30:00,G36,26.1,0.0,0.0,25.498831173737276,25.587406418106752,25.397352331038295,25.478778460829172,25.35706861437991,25.75,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,22.5,0.0,25.0,24.25,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 23:00:00,G36,25.75,0.0,0.0,25.532633770919098,25.635223129291948,25.417721476141573,25.50898343009186,25.374750526732814,25.4,0.0,0.0,0.0,0.0,0.0,0.0,25.75,0.0,15.0,15.0,23.0,0.0,24.6,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-19 23:30:00,G36,25.4,0.0,0.0,25.549165251227738,25.66513808847381,25.421424009715203,25.522079175737726,25.37588675302984,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4,0.0,15.0,15.0,23.5,0.0,24.25,23.9,23.9,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 00:00:00,G36,25.0,0.0,0.0,25.546952814922488,25.675706874492487,25.40695992927802,25.51658561282953,25.358971849143497,24.6,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,0.0,0.0,23.9,23.9,23.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 00:30:00,G36,24.6,0.0,0.0,25.526839938250976,25.667800065140327,25.37514673246051,25.493339260252203,25.32481811593204,24.25,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,0.5,0.0,23.9,23.9,21.4,21.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 01:00:00,G36,24.25,0.0,0.0,25.49188214102968,25.64449906220901,25.329015129499787,25.455388993540854,25.2764513007151,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.25,0.0,15.0,15.0,1.0,0.0,23.9,23.9,18.9,23.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 01:30:00,G36,23.9,0.0,0.0,25.442747444683345,25.606496604409607,25.269209448672296,25.403396488831515,25.21451099218292,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,1.5,0.0,23.9,21.4,21.2,23.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 02:00:00,G36,23.9,0.0,0.0,25.395823809672596,25.570204257211174,25.212095023482043,25.353743646834097,25.155357997534686,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,2.0,0.0,23.9,18.9,23.5,23.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 02:30:00,G36,23.9,0.0,0.0,25.35101173823733,25.535545065636672,25.15755074742535,25.306325182726564,25.098866887645624,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,2.5,0.0,21.4,21.2,23.35,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 03:00:00,G36,23.9,0.0,0.0,25.30821621001665,25.502445537683023,25.10546096379121,25.261040549503868,25.04491787770157,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,3.0,0.0,18.9,23.5,23.2,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 03:30:00,G36,23.9,0.0,0.0,25.2673464805659,25.470835488487285,25.055715220420606,25.217793724776193,24.993396573205,21.4,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,3.5,0.0,21.2,23.35,23.0,23.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 04:00:00,G36,21.4,0.0,0.0,25.115815888940435,25.328147891505356,24.895708035501677,25.063993007161265,24.831693727410777,18.9,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,4.0,0.0,23.5,23.2,22.8,24.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 04:30:00,G36,18.9,0.0,0.0,24.858604173938115,25.079381236387615,24.6304011739041,24.804613321839007,24.564767509677292,21.2,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,23.35,23.0,23.55,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 05:00:00,G36,21.2,0.0,0.0,24.7164669861109,24.94530908075017,24.480533121078416,24.660405722356252,24.413352971741816,23.5,0.0,0.0,0.0,0.0,0.0,0.0,21.2,0.0,15.0,15.0,5.0,0.0,23.2,22.8,24.3,25.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 05:30:00,G36,23.5,0.0,0.0,24.68422597173591,24.920770172116413,24.440909130629887,24.626187464850222,24.372252088013433,23.35,0.0,0.0,0.0,0.0,0.0,0.0,23.5,0.0,15.0,15.0,5.5,0.0,23.0,23.55,25.0,26.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 06:00:00,G36,23.35,0.0,0.0,24.64668580300779,24.890585514371175,24.396318219751542,24.58675902893196,24.326250744052828,23.2,0.0,0.0,0.0,0.0,0.0,0.0,23.35,0.0,15.0,15.0,6.0,0.0,22.8,24.3,25.7,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 06:30:00,G36,23.2,0.0,0.0,24.60408494187244,24.855009166224473,24.346983899862725,24.542354872630025,24.275569460570452,23.0,0.0,0.0,0.0,0.0,0.0,0.0,23.2,0.0,15.0,15.0,6.5,0.0,23.55,25.0,26.45,27.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 07:00:00,G36,23.0,0.0,0.0,24.55440111948818,24.812033753744373,24.290869624368902,24.490948903361673,24.218168834844782,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.0,0.0,15.0,15.0,7.0,0.0,24.3,25.7,27.2,28.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 07:30:00,G36,22.8,0.0,0.0,24.49795306911121,24.761992234825875,24.2282804912723,24.432856202710397,24.154351237276767,23.55,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,7.5,0.0,25.0,26.45,27.65,28.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 08:00:00,G36,23.55,0.0,0.0,24.477795181001206,24.747952584258712,24.20225786916505,24.411127673588428,24.127155431599313,24.3,0.0,0.0,0.0,0.0,0.0,0.0,23.55,0.0,15.0,15.0,8.0,0.0,25.7,27.2,28.1,29.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 08:30:00,G36,24.3,0.0,0.0,24.492294397856153,24.76829471796707,24.211156265052622,24.424126928276948,24.134933437177345,25.0,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,8.5,0.0,26.45,27.65,28.6,29.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 09:00:00,G36,25.0,0.0,0.0,24.537641149952627,24.819221455658553,24.251154233125256,24.468041216504485,24.173861432504363,25.7,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,9.0,0.0,27.2,28.1,29.1,30.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 09:30:00,G36,25.7,0.0,0.0,24.61244729820476,24.899356490153917,24.32085229263462,24.541479361761784,24.242537668041667,26.45,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,9.5,0.0,27.65,28.6,29.55,30.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 10:00:00,G36,26.45,0.0,0.0,24.717637169785547,25.00963544809699,24.421163939466062,24.645362790482505,24.341873472979792,27.2,0.0,0.0,0.0,0.0,0.0,0.0,26.45,0.0,15.0,15.0,10.0,0.0,28.1,29.1,30.0,30.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 10:30:00,G36,27.2,0.0,0.0,24.851843497145197,25.148701852932625,24.550711562190088,24.778321464910793,24.4704891666957,27.65,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,10.5,0.0,28.6,29.55,30.2,30.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 11:00:00,G36,27.65,0.0,0.0,25.000260539773663,25.301760269550655,24.694679541891535,24.925546998989805,24.613567154194392,28.1,0.0,0.0,0.0,0.0,0.0,0.0,27.65,0.0,15.0,15.0,11.0,0.0,29.1,30.0,30.4,30.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 11:30:00,G36,28.1,0.0,0.0,25.16224881548385,25.468181057420875,24.852418962506416,25.086397384035266,24.770456632255645,28.6,0.0,0.0,0.0,0.0,0.0,0.0,28.1,0.0,15.0,15.0,11.5,0.0,29.55,30.2,30.549999999999997,30.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 12:00:00,G36,28.6,0.0,0.0,25.339447618787077,25.649612909836936,25.025560109193627,25.26250950175368,24.94278608380414,29.1,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,12.0,0.0,30.0,30.4,30.7,31.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 12:30:00,G36,29.1,0.0,0.0,25.53117247594166,25.845380328894272,25.213409904279914,25.453196574174765,25.129860710032954,29.55,0.0,0.0,0.0,0.0,0.0,0.0,29.1,0.0,15.0,15.0,12.5,0.0,30.2,30.549999999999997,30.9,30.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 13:00:00,G36,29.55,0.0,0.0,25.734519714524286,26.05258821409403,25.413056458587317,25.6555527283369,25.32876697808147,30.0,0.0,0.0,0.0,0.0,0.0,0.0,29.55,0.0,15.0,15.0,13.0,0.0,30.4,30.7,31.1,30.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 13:30:00,G36,30.0,0.0,0.0,25.948966327370695,26.2707217444598,25.623968917950886,25.86905285556174,25.538972464067804,30.2,0.0,0.0,0.0,0.0,0.0,0.0,30.0,0.0,15.0,15.0,13.5,0.0,30.549999999999997,30.9,30.75,30.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 14:00:00,G36,30.2,0.0,0.0,26.16276284263901,26.488039265959106,25.8343903166431,26.081945477061463,25.748718703184753,30.4,0.0,0.0,0.0,0.0,0.0,0.0,30.2,0.0,15.0,15.0,14.0,0.0,30.7,31.1,30.4,29.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 14:30:00,G36,30.4,0.0,0.0,26.375938514720257,26.704577498990947,26.044342752394158,26.294257930593698,25.95802636154144,30.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,30.4,0.0,15.0,15.0,14.5,0.0,30.9,30.75,30.0,29.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 15:00:00,G36,30.549999999999997,0.0,0.0,26.586271281557845,26.918121511536356,26.25159732853642,26.50376632371698,26.164665175272074,30.7,0.0,0.0,0.0,0.0,0.0,0.0,30.549999999999997,0.0,15.0,15.0,15.0,0.0,31.1,30.4,29.6,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 15:30:00,G36,30.7,0.0,0.0,26.793889073887744,27.12880604351722,26.45627544875228,26.710596839149716,26.36875524238483,30.9,0.0,0.0,0.0,0.0,0.0,0.0,30.7,0.0,15.0,15.0,15.5,0.0,30.75,30.0,29.25,28.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 16:00:00,G36,30.9,0.0,0.0,27.001164065562797,27.339009771558946,26.660743053558427,26.917119981387977,26.572661256477513,31.1,0.0,0.0,0.0,0.0,0.0,0.0,30.9,0.0,15.0,15.0,16.0,0.0,30.4,29.6,28.9,28.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 16:30:00,G36,31.1,0.0,0.0,27.208111682612472,27.548754331838794,26.8650096161483,27.12334958222552,26.776391499936025,30.75,0.0,0.0,0.0,0.0,0.0,0.0,31.1,0.0,15.0,15.0,16.5,0.0,30.0,29.25,28.6,28.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 17:00:00,G36,30.75,0.0,0.0,27.389996656894912,27.733310386906048,27.044334183421626,27.30454885102537,26.955203882438905,30.4,0.0,0.0,0.0,0.0,0.0,0.0,30.75,0.0,15.0,15.0,17.0,0.0,29.6,28.9,28.3,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 17:30:00,G36,30.4,0.0,0.0,27.54794680733464,27.893811419495275,27.19983914516765,27.461844152729228,27.110219707729154,30.0,0.0,0.0,0.0,0.0,0.0,0.0,30.4,0.0,15.0,15.0,17.5,0.0,29.25,28.6,28.05,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 18:00:00,G36,30.0,0.0,0.0,27.68078920100458,28.029089905617987,27.330346383635106,27.594061165856413,27.24025982088134,29.6,0.0,0.0,0.0,0.0,0.0,0.0,30.0,0.0,15.0,15.0,18.0,0.0,28.9,28.3,27.8,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 18:30:00,G36,29.6,0.0,0.0,27.789653686959372,28.14028085986518,27.436980796371525,27.702328413392873,27.34644812894168,29.25,0.0,0.0,0.0,0.0,0.0,0.0,29.6,0.0,15.0,15.0,18.5,0.0,28.6,28.05,27.5,26.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 19:00:00,G36,29.25,0.0,0.0,27.8778692710462,28.230718221171244,27.523066660534806,27.789973634790194,27.432107963139305,28.9,0.0,0.0,0.0,0.0,0.0,0.0,29.25,0.0,15.0,15.0,19.0,0.0,28.3,27.8,27.2,26.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 19:30:00,G36,28.9,0.0,0.0,27.946365153849122,28.30133590121854,27.58952866081074,27.857924821224636,27.498163104798035,28.6,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,19.5,0.0,28.05,27.5,26.85,26.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 20:00:00,G36,28.6,0.0,0.0,27.99827872192591,28.355275785663704,27.639499871074257,27.90931820426953,27.547745765082123,28.3,0.0,0.0,0.0,0.0,0.0,0.0,28.6,0.0,15.0,15.0,20.0,0.0,27.8,27.2,26.5,25.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 20:30:00,G36,28.3,0.0,0.0,28.034356179439243,28.39328837530884,27.673722376875915,27.9448988850774,27.581597205653427,28.05,0.0,0.0,0.0,0.0,0.0,0.0,28.3,0.0,15.0,15.0,20.5,0.0,27.5,26.85,26.1,25.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 21:00:00,G36,28.05,0.0,0.0,28.057560151364477,28.41834039841994,27.6951548699165,27.967628435248916,27.602675331399023,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.05,0.0,15.0,15.0,21.0,0.0,27.2,26.5,25.7,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 21:30:00,G36,27.8,0.0,0.0,28.068469944553076,28.431015080491044,27.70437290077026,27.978085155662715,27.611554941486066,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,21.5,0.0,26.85,26.1,25.35,24.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 22:00:00,G36,27.5,0.0,0.0,28.065388797048186,28.429619401868948,27.699676120235598,27.974571323657894,27.606534969119192,27.2,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,22.0,0.0,26.5,25.7,25.0,24.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 22:30:00,G36,27.2,0.0,0.0,28.04894630118102,28.414786528784845,27.681690694824997,27.95771561409329,27.58824089550883,26.85,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,22.5,0.0,26.1,25.35,24.8,24.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 23:00:00,G36,26.85,0.0,0.0,28.01749371762787,28.384871134989528,27.648764613557873,27.925868411459092,27.55502005521093,26.5,0.0,0.0,0.0,0.0,0.0,0.0,26.85,0.0,15.0,15.0,23.0,0.0,25.7,25.0,24.6,24.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-20 23:30:00,G36,26.5,0.0,0.0,27.97170650033462,28.340551933915,27.60157020594777,27.879704332943433,27.50754415272644,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.5,0.0,15.0,15.0,23.5,0.0,25.35,24.8,24.450000000000003,24.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 00:00:00,G36,26.1,0.0,0.0,27.909979707819563,28.280227096888822,27.53849954668012,27.81761763796098,27.44420466585375,25.7,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,0.0,0.0,25.0,24.6,24.3,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 00:30:00,G36,25.7,0.0,0.0,27.833030620967683,28.204616877528824,27.460267067079517,27.740324844252733,27.36571545589033,25.35,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,0.5,0.0,24.8,24.450000000000003,24.1,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 01:00:00,G36,25.35,0.0,0.0,27.743794243024137,28.116659118040026,27.36980504906094,27.650760226261358,27.275008260375266,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.35,0.0,15.0,15.0,1.0,0.0,24.6,24.3,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 01:30:00,G36,25.0,0.0,0.0,27.64282350208805,28.016909457728225,27.267663821853198,27.5494760160796,27.172632888658377,24.8,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,1.5,0.0,24.450000000000003,24.1,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 02:00:00,G36,24.8,0.0,0.0,27.53739644449409,27.912648532130454,27.161118949869802,27.443749595356017,27.06586440866875,24.6,0.0,0.0,0.0,0.0,0.0,0.0,24.8,0.0,15.0,15.0,2.0,0.0,24.3,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 02:30:00,G36,24.6,0.0,0.0,27.427713604491856,27.804079348184583,27.05036859712566,27.333780863564996,26.95490051027866,24.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,2.5,0.0,24.1,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 03:00:00,G36,24.450000000000003,0.0,0.0,27.316216492289723,27.693645777516277,26.937852010255007,27.22201072470457,26.84217998731612,24.3,0.0,0.0,0.0,0.0,0.0,0.0,24.450000000000003,0.0,15.0,15.0,3.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 03:30:00,G36,24.3,0.0,0.0,27.202986750136684,27.581431717528044,26.82364866979353,27.108520242092865,26.72778188788689,24.1,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,3.5,0.0,23.9,23.9,23.9,24.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 04:00:00,G36,24.1,0.0,0.0,27.085852346380534,27.465267290239282,26.705584479652824,26.991136831198688,26.60953170293198,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.1,0.0,15.0,15.0,4.0,0.0,23.9,23.9,23.9,24.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 04:30:00,G36,23.9,0.0,0.0,26.96498899079341,27.345330262178514,26.583833178068446,26.870035673794746,26.487602776300044,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,4.5,0.0,23.9,23.9,24.25,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 05:00:00,G36,23.9,0.0,0.0,26.849564486207708,27.23079040038048,26.467560685055364,26.754384068473982,26.37116065136654,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,5.0,0.0,23.9,23.9,24.6,25.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 05:30:00,G36,23.9,0.0,0.0,26.739334084328362,27.12140483236336,26.356520454227873,26.643936785392654,26.259958422055046,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,5.5,0.0,23.9,24.25,25.0,25.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 06:00:00,G36,23.9,0.0,0.0,26.634064050533585,27.016941614907008,26.250477033787618,26.538459630049985,26.153760293062568,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,6.0,0.0,23.9,24.6,25.4,26.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 06:30:00,G36,23.9,0.0,0.0,26.533531168259575,26.91717924223619,26.149205567267174,26.437728946697735,26.052341079874754,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,6.5,0.0,24.25,25.0,25.75,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 07:00:00,G36,23.9,0.0,0.0,26.437522265687893,26.821906176335563,26.052491316740152,26.341531144096336,25.95548573128039,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,7.0,0.0,24.6,25.4,26.1,26.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 07:30:00,G36,23.9,0.0,0.0,26.34583376373194,26.730920398400464,25.960129207486844,26.249662242612,25.86298887337277,24.25,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,7.5,0.0,25.0,25.75,26.4,26.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 08:00:00,G36,24.25,0.0,0.0,26.274021244364,26.659778980472442,25.887673393149935,26.17767744169446,25.790404374070995,24.6,0.0,0.0,0.0,0.0,0.0,0.0,24.25,0.0,15.0,15.0,8.0,0.0,25.4,26.1,26.7,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 08:30:00,G36,24.6,0.0,0.0,26.22119028836762,26.60758892635118,25.83422809045819,26.124681956818208,25.7368361772378,25.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,8.5,0.0,25.75,26.4,26.95,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 09:00:00,G36,25.0,0.0,0.0,26.188736725391077,26.575747424665376,25.801187826387572,26.092071268761387,25.7036785492621,25.4,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,9.0,0.0,26.1,26.7,27.2,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 09:30:00,G36,25.4,0.0,0.0,26.17574357274848,26.563338790555434,25.78763437420013,26.078928061667124,25.690013014545308,25.75,0.0,0.0,0.0,0.0,0.0,0.0,25.4,0.0,15.0,15.0,9.5,0.0,26.4,26.95,27.5,28.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 10:00:00,G36,25.75,0.0,0.0,26.1790851119748,26.56723854498044,25.790440827361124,26.082126298892103,25.69271242889077,26.1,0.0,0.0,0.0,0.0,0.0,0.0,25.75,0.0,15.0,15.0,10.0,0.0,26.7,27.2,27.8,28.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 10:30:00,G36,26.1,0.0,0.0,26.198026281935935,26.58671281045632,25.808870990129872,26.100930615441957,25.711040369590684,26.4,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,10.5,0.0,26.95,27.5,28.15,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 11:00:00,G36,26.4,0.0,0.0,26.229615099248818,26.618810733985786,25.839971795574026,26.132388737747068,25.742043552959103,26.7,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,11.0,0.0,27.2,27.8,28.5,29.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 11:30:00,G36,26.7,0.0,0.0,26.27328241978262,26.662964250956424,25.883173064773196,26.17593124454845,25.785151593075945,26.95,0.0,0.0,0.0,0.0,0.0,0.0,26.7,0.0,15.0,15.0,11.5,0.0,27.5,28.15,28.9,29.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
