timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-21 12:00:00,G36,26.95,0.0,0.0,26.326234710892404,26.716380859663385,25.935680276858402,26.22876433854377,25.83756977138753,27.2,0.0,0.0,0.0,0.0,0.0,0.0,26.95,0.0,15.0,15.0,12.0,0.0,27.8,28.5,29.3,30.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 12:30:00,G36,27.2,0.0,0.0,26.388054148902246,26.778643720978533,25.997074664399776,26.2904699433093,25.89887913167509,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,12.5,0.0,28.15,28.9,29.65,29.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 13:00:00,G36,27.5,0.0,0.0,26.460591712201644,26.8516047535345,26.069206304501787,26.36289879586038,25.97092957074971,27.8,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,13.0,0.0,28.5,29.3,30.0,29.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 13:30:00,G36,27.8,0.0,0.0,26.54336508515257,26.934782539625445,26.151592020799207,26.445568350046663,26.053237740065974,28.15,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,13.5,0.0,28.9,29.65,29.65,28.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 14:00:00,G36,28.15,0.0,0.0,26.638163656320703,27.029967325342298,26.246020379863243,26.540267774294563,26.147592041763005,28.5,0.0,0.0,0.0,0.0,0.0,0.0,28.15,0.0,15.0,15.0,14.0,0.0,29.3,30.0,29.3,28.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 14:30:00,G36,28.5,0.0,0.0,26.74444629178627,27.136618795701896,26.351949462769397,26.646455724451307,26.25345039988367,28.9,0.0,0.0,0.0,0.0,0.0,0.0,28.5,0.0,15.0,15.0,14.5,0.0,29.65,29.65,28.9,28.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 15:00:00,G36,28.9,0.0,0.0,26.86394620865589,27.25647094989531,26.471111736944774,26.765865216850997,26.372545131888902,29.3,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,15.0,0.0,30.0,29.3,28.5,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 15:30:00,G36,29.3,0.0,0.0,26.996068629266375,27.38892975715002,26.60291170878226,26.897901282092704,26.5042806009539,29.65,0.0,0.0,0.0,0.0,0.0,0.0,29.3,0.0,15.0,15.0,15.5,0.0,29.65,28.9,28.15,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 16:00:00,G36,29.65,0.0,0.0,27.137995540949387,27.53117791807827,26.744530681887056,27.039745724398532,26.645837973910975,30.0,0.0,0.0,0.0,0.0,0.0,0.0,29.65,0.0,15.0,15.0,16.0,0.0,29.3,28.5,27.8,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 16:30:00,G36,30.0,0.0,0.0,27.289285741606665,27.68277491176475,26.895526801202138,27.190957166800597,26.79677526508498,29.65,0.0,0.0,0.0,0.0,0.0,0.0,30.0,0.0,15.0,15.0,16.5,0.0,28.9,28.15,27.5,26.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 17:00:00,G36,29.65,0.0,0.0,27.418017883234366,27.811800040735335,27.023978095148042,27.31961409429457,26.925170378156157,29.3,0.0,0.0,0.0,0.0,0.0,0.0,29.65,0.0,15.0,15.0,17.0,0.0,28.5,27.8,27.2,26.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 17:30:00,G36,29.3,0.0,0.0,27.52520707848882,27.919269038902243,27.13089908086638,27.426731460051315,27.03203771113913,28.9,0.0,0.0,0.0,0.0,0.0,0.0,29.3,0.0,15.0,15.0,17.5,0.0,28.15,27.5,26.95,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 18:00:00,G36,28.9,0.0,0.0,27.609572759956823,28.003901932151642,27.215008622227394,27.511028544349006,27.116096014137867,28.5,0.0,0.0,0.0,0.0,0.0,0.0,28.9,0.0,15.0,15.0,18.0,0.0,27.8,27.2,26.7,26.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 18:30:00,G36,28.5,0.0,0.0,27.672141985758767,28.066726345204817,27.27733323422716,27.5735322598533,27.178371693501663,28.15,0.0,0.0,0.0,0.0,0.0,0.0,28.5,0.0,15.0,15.0,18.5,0.0,27.5,26.95,26.4,25.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 19:00:00,G36,28.15,0.0,0.0,27.716145596399624,28.1109736596706,27.321103238686938,27.6174733081599,27.222094967294087,27.8,0.0,0.0,0.0,0.0,0.0,0.0,28.15,0.0,15.0,15.0,19.0,0.0,27.2,26.7,26.1,25.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 19:30:00,G36,27.8,0.0,0.0,27.74241904456164,28.13747984498542,27.347153592946025,27.643687009292705,27.248100693765853,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,19.5,0.0,26.95,26.4,25.75,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 20:00:00,G36,27.5,0.0,0.0,27.754010187556364,28.149293251961076,27.358531681263454,27.655221093874534,27.25943616254639,27.2,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,20.0,0.0,26.7,26.1,25.4,24.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 20:30:00,G36,27.2,0.0,0.0,27.75157972911633,28.147075055622828,27.3558977556066,27.65273614465018,27.256761535231803,26.95,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,20.5,0.0,26.4,25.75,25.0,24.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 21:00:00,G36,26.95,0.0,0.0,27.738008641306095,28.1337066781198,27.342132356604303,27.63911301814092,27.242957266146373,26.7,0.0,0.0,0.0,0.0,0.0,0.0,26.95,0.0,15.0,15.0,21.0,0.0,26.1,25.4,24.6,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 21:30:00,G36,26.7,0.0,0.0,27.713798252447322,28.10968987760441,27.31773640055711,27.61485293232458,27.218524189169788,26.4,0.0,0.0,0.0,0.0,0.0,0.0,26.7,0.0,15.0,15.0,21.5,0.0,25.75,25.0,24.25,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 22:00:00,G36,26.4,0.0,0.0,27.677177331087194,28.07325383311221,27.28093826253204,27.578184550369976,27.18169060065715,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,22.0,0.0,25.4,24.6,23.9,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 22:30:00,G36,26.1,0.0,0.0,27.62870435118827,28.02495741062216,27.232296040718097,27.529666245603327,27.133014523627576,25.75,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,22.5,0.0,25.0,24.25,23.6,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 23:00:00,G36,25.75,0.0,0.0,27.566662655384796,27.963084327144163,27.170092718885783,27.46758126455118,27.070778870064334,25.4,0.0,0.0,0.0,0.0,0.0,0.0,25.75,0.0,15.0,15.0,23.0,0.0,24.6,23.9,23.3,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-21 23:30:00,G36,25.4,0.0,0.0,27.49166283589248,27.888245532422676,27.09493854653592,27.392540107646376,26.995593820911438,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4,0.0,15.0,15.0,23.5,0.0,24.25,23.6,23.05,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 00:00:00,G36,25.0,0.0,0.0,27.40203800827732,27.798774483463657,27.005166311941807,27.302875802802287,26.905792098970423,24.6,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,0.0,0.0,23.9,23.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 00:30:00,G36,24.6,0.0,0.0,27.29844629790484,27.695329631707793,26.901433827904427,27.199246391676184,26.802031454516754,24.25,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,0.5,0.0,23.6,23.05,22.5,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 01:00:00,G36,24.25,0.0,0.0,27.183766214499123,27.580789798280943,26.786619305648728,27.084530304050755,26.687190039063502,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.25,0.0,15.0,15.0,1.0,0.0,23.3,22.8,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 01:30:00,G36,23.9,0.0,0.0,27.058496734846663,27.4556542573583,26.661221436894536,26.95922644036847,26.561766487305643,23.6,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,1.5,0.0,23.05,22.5,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 02:00:00,G36,23.6,0.0,0.0,26.925364381778564,27.322649815777176,26.527966472234283,26.82606125055189,26.42848699537689,23.3,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,2.0,0.0,22.8,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 02:30:00,G36,23.3,0.0,0.0,26.784722984598528,27.1821305740672,26.38720798098374,26.685388494277056,26.287705080584928,23.05,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,2.5,0.0,22.5,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 03:00:00,G36,23.05,0.0,0.0,26.639160450291595,27.03668469823418,26.24153362183947,26.53979601203459,26.142008351958605,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,3.0,0.0,22.2,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 03:30:00,G36,22.8,0.0,0.0,26.48889823002847,26.88653388681364,26.091164608856694,26.389505191493033,25.99161797612047,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,3.5,0.0,22.2,22.2,22.2,22.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 04:00:00,G36,22.5,0.0,0.0,26.33189780967719,26.729639861907028,25.934062201458143,26.232477457875845,25.834495167195048,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,4.0,0.0,22.2,22.2,22.2,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 04:30:00,G36,22.2,0.0,0.0,26.168462408241716,26.56630606812121,25.770529402392526,26.069015972271433,25.67094288467127,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,4.5,0.0,22.2,22.2,22.299999999999997,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 05:00:00,G36,22.2,0.0,0.0,26.01238159987084,26.410322295055757,25.61435557928486,25.912910253519218,25.514750454861062,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.0,0.0,22.2,22.2,22.4,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 05:30:00,G36,22.2,0.0,0.0,25.863324427876652,26.26135779177825,25.465209578217042,25.763829292110852,25.365586684392316,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.5,0.0,22.2,22.299999999999997,22.5,22.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 06:00:00,G36,22.2,0.0,0.0,25.720974828622204,26.119096691148226,25.322775147197277,25.621456973965863,25.22313528359466,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,6.0,0.0,22.2,22.4,22.6,22.8,0.2722000000000001,1.0,11.9,0.027880975331875002,0.39426508509541003,0.42214606042728503,0.11669706643183327,5.940397146400336,-6.479240273259455,4.616666666666666
2024-07-22 06:30:00,G36,21.446852809854327,1.17855,0.8519443312500001,25.13558864191196,25.449922810732176,24.888138967108965,25.112157556281314,24.80895357391662,22.2,0.864270215189149,0.8276484839140861,0.7221485263718495,1.0,0.6848542139745369,0.4365,24.67560280985433,0.85,11.9,17.900000000000002,6.5,0.0,22.299999999999997,22.5,22.700000000000003,23.0,0.24066116859125974,1.0,11.9,0.058247729953801085,0.39426508509541003,0.4525128150492111,0.0,4.984430403989032,-5.436943219038243,4.616666666666666
2024-07-22 07:00:00,G36,21.157350282749455,1.6407531211889559,1.1860594124794668,24.752152645391202,24.940642313435962,24.53712506761601,24.72037463481483,24.493098332109977,22.2,0.6726267874540823,0.6600280682836257,0.5785605644341865,0.7873806826576999,0.543342321639335,0.6076863411810948,24.386100282749457,0.85,11.9,17.900000000000002,7.0,0.0,22.4,22.6,22.8,23.2,0.23694101696496755,1.0,11.9,0.06879957834758611,0.39426508509541003,0.4630646634429961,0.0,4.119192102362925,-4.582256765805921,4.616666666666666
2024-07-22 07:30:00,G36,20.870258560604924,1.752571243518918,1.2668899376587381,24.415100056606736,24.585720017743913,24.28694379384587,24.406156082826747,24.234470445097614,22.299999999999997,0.5512794179917232,0.533273263350531,0.46403866123811144,0.624607941089383,0.4361020726464283,0.6491004605625622,24.099008560604926,0.85,11.9,17.900000000000002,7.5,0.0,22.5,22.700000000000003,23.0,23.35,0.20656551363629572,1.0,11.850000000000001,0.0655532201985318,0.3995143373805217,0.4650675575790535,0.0,3.609242699084748,-4.074310256663802,4.608333333333333
2024-07-22 08:00:00,G36,20.686723915509276,1.7197052758500002,1.2499032908037278,24.16600550421753,24.287560878179598,24.071203208057376,24.143880167747948,24.006912342789064,22.4,0.44722343289521704,0.43476528341810783,0.38594283246146754,0.5167365019599852,0.3502162284925391,0.6369278799444444,23.954848915509274,0.85,11.850000000000001,17.85,8.0,1.0,22.6,22.8,23.2,23.5,0.18240343493055686,1.0,11.8,0.06342953727542053,0.4047826086956522,0.46821214597107275,0.0,3.1528667358475313,-3.621078881818604,4.6
2024-07-22 08:30:00,G36,20.51112195476346,1.697506379836188,1.2404527870652946,23.955979820320305,24.040853257262746,23.878109019621647,23.940060888652784,23.845726860471867,22.5,0.45732185403651365,0.4379509249957105,0.4035193167733656,0.5120238661621944,0.3590434315688864,0.6287060666059955,23.81862195476346,0.85,11.8,17.8,8.5,1.0,22.700000000000003,23.0,23.35,23.7,0.1587173172858077,0.9,11.75,0.05666849974108636,0.36906300233341977,0.4257315020745061,0.0,3.6251876740629347,-4.050919176137441,4.591666666666667
2024-07-22 09:00:00,G36,20.692652103062308,1.62265262788465,1.1378344474094895,23.839612694110254,23.871688005174384,23.74680973335485,23.778166349275256,23.708888679636743,22.6,0.403386984447309,0.38655894668079327,0.36404655568882494,0.4404139448728242,0.331547608246808,0.6009824547720926,23.704839603062307,0.765,11.75,17.369999999999997,9.0,1.0,22.8,23.2,23.5,23.9,0.15645912618373875,0.9,11.7,0.05143361701579486,0.37383896103896114,0.425272578054756,0.0,3.264965619531918,-3.690238197586674,4.583333333333334
2024-07-22 09:30:00,G36,20.55537301368388,1.5595593017657359,1.0991189124106744,23.71662116617407,23.726341613952336,23.630369775100153,23.66161063865168,23.59550718408127,22.700000000000003,0.39284467830212155,0.3654157433052503,0.34708888223784834,0.41535248791629886,0.30955065143901256,0.5776145562095317,23.60299801368388,0.765,11.7,17.32,9.5,1.0,23.0,23.35,23.7,24.25,0.15,0.9,11.649999999999999,0.04772183994886789,0.37863231850117113,0.426354158450039,0.0,2.9722000951544265,-3.3985542536044653,4.575
2024-07-22 10:00:00,G36,20.438114064253117,1.5115246481805247,1.0706223553353167,23.589249661653056,23.605371217972948,23.54633371441206,23.562311497052967,23.504810533094656,22.8,0.3800350289648646,0.35202931355154016,0.3322898097710269,0.4001109193065502,0.29174332864527197,0.5598239437705647,23.521176564253118,0.765,11.649999999999999,17.269999999999996,10.0,1.0,23.2,23.5,23.9,24.6,0.15,0.9,11.6,0.04502429047165337,0.3834431699687175,0.4284674604403709,0.0,2.711824785875013,-3.1402922463153837,4.566666666666666
2024-07-22 10:30:00,G36,20.328873026111562,1.4745994226608807,1.049693599021148,23.50562700086151,23.484816138246998,23.465169573284367,23.484206043355083,23.401822089671082,23.0,0.3652514919712616,0.3409875176780779,0.3228815878119332,0.38810112729948787,0.27794838417541,0.5461479343188447,23.447373026111563,0.765,11.6,17.22,10.5,1.0,23.35,23.7,24.25,25.0,0.15,0.8,11.5,0.04287629744336105,0.34943799058084785,0.39231428802420887,0.0,3.284686835873586,-3.677001123897795,4.55
2024-07-22 11:00:00,G36,20.563078943721237,1.443816202612476,0.9868483744856275,23.411220604129664,23.422617737794692,23.42755301623117,23.41431259700037,23.332344904046458,23.2,0.35894638585641214,0.3344132483489804,0.31467969427464104,0.3761277093609871,0.26299786679429543,0.5347467417083244,23.398078943721238,0.68,11.5,16.74,11.0,1.0,23.5,23.9,24.6,25.4,0.15,0.9,11.4,0.04158342877718941,0.4028634453781514,0.4444468741553408,0.0,2.2284102511001067,-2.6728571252554474,4.533333333333332
2024-07-22 11:30:00,G36,20.111118306064398,1.4246363992209217,1.0343216417443695,23.33082660249602,23.378734434749646,23.38482575842088,23.349391508769802,23.294947907543214,23.35,0.349247399662475,0.32830644521864505,0.3138406115761508,0.37355679902155897,0.25405559618045304,0.5276431108225635,23.371368306064397,0.765,11.4,17.020000000000003,11.5,1.0,23.7,24.25,25.0,25.75,0.15,0.8,11.325,0.040797550427567476,0.36463989466754454,0.40543744509511204,0.0,2.8868043087242072,-3.292241753819319,4.520833333333333
2024-07-22 12:00:00,G36,20.40283345603652,1.4127207881940194,0.9811699054204516,23.287669854559702,23.332261335737524,23.33301607582436,23.328746374452365,23.269301073026586,23.5,0.3400301187014835,0.321259107821281,0.31038435847257717,0.37199447716336564,0.25009788832480406,0.5232299215533405,23.348083456036523,0.68,11.325,16.564999999999998,12.0,1.0,23.9,24.6,25.4,26.1,0.15,0.9,11.25,0.040154024342388926,0.4176171111697915,0.4577711355121804,0.0,1.9446022234693578,-2.402373358981538,4.508333333333333
2024-07-22 12:30:00,G36,19.97210660131209,1.402811673531496,1.033389986879936,23.23692117249001,23.288013146059868,23.297157555155962,23.283723846398452,23.22963547636335,23.7,0.3363640342920794,0.3213906101957335,0.30426007467019345,0.3681587105907468,0.25,0.5195598790857392,23.33866910131209,0.765,11.25,16.869999999999997,12.5,1.0,24.25,25.0,25.75,26.1,0.15,0.8,11.15,0.03955252284027321,0.3800392260800425,0.4195917489203157,0.0,2.5912869156454916,-3.010878664565807,4.491666666666666
2024-07-22 13:00:00,G36,20.276526703399497,1.3934213635750523,0.983128443070378,23.237169135081373,23.2721733607946,23.266395287276975,23.245765809655687,23.226697152799282,23.9,0.330478101600612,0.3164338069693074,0.3009127779244769,0.36365448460531496,0.25,0.5160819865092786,23.332026703399496,0.68,11.15,16.39,13.0,1.0,24.6,25.4,26.1,26.1,0.15,0.9,11.05,0.03917144260426645,0.4375450917797286,0.4767165343839951,0.0,1.6907428186055207,-2.167459352989516,4.4750000000000005
2024-07-22 13:30:00,G36,19.83888162675335,1.387406036460331,1.0417078086130556,23.2333823882823,23.248429315247947,23.22181116461041,23.212586772481995,23.20187881646545,24.25,0.3326993983106752,0.3115872834491613,0.29754874563473743,0.3626820833265342,0.25,0.5138540875779003,23.347194126753347,0.765,11.05,16.67,13.5,1.0,25.0,25.75,26.1,26.1,0.15,0.8,10.875,0.038848884705650066,0.4046464051412506,0.4434952898469007,0.0,2.3087245213338985,-2.752219811180799,4.445833333333333
2024-07-22 14:00:00,G36,20.148825037704977,1.382273409071618,0.9992108905826461,23.230940786988302,23.243650774713693,23.214474460584828,23.191455146971247,23.18021973470282,24.6,0.33484316221509036,0.30863301266288534,0.2928046002423984,0.3605968095775445,0.25,0.5119531144709696,23.37757503770498,0.68,10.875,16.115,14.0,1.0,25.4,26.1,26.1,26.1,0.15,0.9,10.7,0.038656964677206966,0.4731428571428572,0.5117998218200641,0.0,1.3843663881152253,-1.8961662099352894,4.416666666666667
2024-07-22 14:30:00,G36,19.66395095367335,1.3792013502051341,1.069760287269735,23.222585702008324,23.22301557079067,23.213888921432343,23.183731488467945,23.199805997581134,25.0,0.3357545142227577,0.3067663871631406,0.2941487645589924,0.36031204299925024,0.25,0.5108153148907904,23.420325953673352,0.765,10.7,16.32,14.5,1.0,25.75,26.1,26.1,26.1,0.15,0.8,10.5,0.038320420255378976,0.4390309614340033,0.47735138168938224,0.0,2.024705237282938,-2.5020566189723206,4.383333333333334
2024-07-22 15:00:00,G36,20.012314705647672,1.3737810099801746,1.0255275239502002,23.24672577248328,23.25383035209124,23.25280244931131,23.242644535237385,23.2274992003593,25.4,0.33485158037316026,0.3070235574753113,0.2965876510746085,0.3560474021117408,0.2542168253892952,0.5088077814741387,23.47731470564767,0.68,10.5,15.739999999999998,15.0,1.0,26.1,26.1,26.1,26.1,0.15,0.8,10.3,0.038343400910852934,0.45777339901477837,0.4961167999256313,0.0,1.9542553912045948,-2.450372191130226,4.35
2024-07-22 15:30:00,G36,19.97699539261203,1.3741524952002309,1.0431191591064954,23.245775035529107,23.265728723718,23.325874525145494,23.300369846496928,23.26857161198715,25.75,0.33873447691817393,0.318790461894933,0.30562417870789144,0.3598799036478448,0.26375654228842793,0.508945368592678,23.56799539261203,0.68,10.3,15.54,15.5,1.0,26.1,26.1,26.1,25.75,0.15,0.9,10.125,0.03824843871238867,0.5337115305138449,0.5719599692262336,0.0,1.1065781972347972,-1.6785381664610308,4.320833333333334
2024-07-22 16:00:00,G36,19.487668106289032,1.3726161170142446,1.1205909296543324,23.237434350438193,23.295147875500145,23.319511315352905,23.329731175778534,23.310905770830896,26.1,0.3358801102729668,0.3285898038342918,0.31957520752959634,0.3578900830522605,0.27478750551948283,0.5083763396349054,23.651574356289032,0.765,10.125,15.745,16.0,1.0,26.1,26.1,26.1,25.4,0.15,0.8,9.95,0.038193404452880435,0.49127323162274644,0.5294666360756268,0.0,1.8188283317688365,-2.3482949678444633,4.291666666666666
2024-07-22 16:30:00,G36,19.907264182943116,1.371724150059037,1.0715223198186166,23.295274876510216,23.353397914504804,23.36014521870263,23.346274473568986,23.375529772537554,26.1,0.3304829713481019,0.3321114955143697,0.3177794812354805,0.35783640340786765,0.2857818816747074,0.508045981503347,23.718764182943115,0.68,9.95,15.189999999999998,16.5,1.0,26.1,26.1,25.75,25.0,0.15,0.8,9.95,0.03811101963266366,0.49127323162274644,0.5293842512554101,0.0,1.8967789095204066,-2.4261631607758165,4.291666666666666
2024-07-22 17:00:00,G36,19.947705783490107,1.3703867272980264,1.0704775920288536,23.33228314374957,23.37698278268129,23.39779164506225,23.413001214567,23.404399621475584,26.1,0.33143375006720227,0.32725331422995546,0.31907139731513084,0.3568683639295335,0.2956003586272229,0.5075506397400097,23.75920578349011,0.68,9.95,15.189999999999998,17.0,1.0,26.1,26.1,25.4,24.6,0.15,0.9,9.95,0.037607770865164626,0.5526823855755897,0.5902901564407543,0.0,1.131339549933257,-1.7216297063740114,4.291666666666666
2024-07-22 17:30:00,G36,19.504220429281066,1.362159796444537,1.1289495257945048,23.371201989106726,23.389888498641774,23.397865334168454,23.43309669120378,23.409150533730948,26.1,0.3275774472332646,0.3311839760048396,0.31924201807810626,0.3483048656042784,0.2984525523943883,0.5045036283127915,23.792157929281068,0.765,9.95,15.569999999999999,17.5,1.0,26.1,25.75,25.0,24.25,0.15,0.8,9.95,0.036733766986902186,0.49127323162274644,0.5280069986096486,0.0,1.9874288524766013,-2.51543585108625,4.291666666666666
2024-07-22 18:00:00,G36,19.993704517964787,1.3476310134754164,1.0527019661763213,23.412951317040328,23.425356427352785,23.4479059944914,23.46499800171781,23.454388393678563,26.1,0.3233706890806376,0.32573208514908736,0.3118559965670963,0.3368691420106549,0.29657549402862105,0.49912259758348754,23.805204517964786,0.68,9.95,15.189999999999998,18.0,1.0,26.1,25.4,24.6,23.9,0.15,0.9,9.95,0.03586061298021748,0.5526823855755897,0.5885429985558072,0.0,1.2043745395341197,-1.792917538089927,4.291666666666666
2024-07-22 18:30:00,G36,19.552014522827747,1.3327966193449552,1.1046135081342283,23.404279582839536,23.439983385171843,23.46031023466507,23.469355644162974,23.475143061672362,26.1,0.31915594367081557,0.32207713812482086,0.3135662455989985,0.32904613846990866,0.30222016114529493,0.4936283775351685,23.83995202282775,0.765,9.95,15.569999999999999,18.5,1.0,25.75,25.0,24.25,23.45,0.15,0.8,9.95,0.03477976953197445,0.49127323162274644,0.5260530011547209,0.0,2.0723267814206587,-2.5983797825753796,4.291666666666666
2024-07-22 19:00:00,G36,20.035842224447002,1.3139636930643663,1.0264027388372297,23.436042600199634,23.456672243709633,23.498603461340224,23.49852237664063,23.48129131268479,26.1,0.3050451925834812,0.31292329788824924,0.30792869926485583,0.316844481509649,0.30314956299851065,0.48665321965346897,23.847342224447,0.68,9.95,15.189999999999998,19.0,0.0,25.4,24.6,23.9,23.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 19:30:00,G36,26.1,0.0,0.0,23.57842068319065,23.6161219927427,23.620166305579914,23.633588869691803,23.599133203613974,25.75,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,19.5,0.0,25.0,24.25,23.45,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 20:00:00,G36,25.75,0.0,0.0,23.69864175244707,23.752646503069275,23.72050882182882,23.74682737055567,23.695922209451346,25.4,0.0,0.0,0.0,0.0,0.0,0.0,25.75,0.0,15.0,15.0,20.0,0.0,24.6,23.9,23.0,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 20:30:00,G36,25.4,0.0,0.0,23.797702873586953,23.867277410431157,23.800585924846523,23.839220138880666,23.772605710026035,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4,0.0,15.0,15.0,20.5,0.0,24.25,23.45,22.5,21.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 21:00:00,G36,25.0,0.0,0.0,23.87430624427554,23.958749926961755,23.85905955822843,23.909455232631036,23.827838453074865,24.6,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.0,0.0,23.9,23.0,22.0,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 21:30:00,G36,24.6,0.0,0.0,23.92946246328314,24.028106180248475,23.896901878108153,23.95852974716264,23.862585722686497,24.25,0.0,0.0,0.0,0.0,0.0,0.0,24.6,0.0,15.0,15.0,21.5,0.0,23.45,22.5,21.55,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 22:00:00,G36,24.25,0.0,0.0,23.9663866524354,24.078591402137295,23.917291293593287,23.98964590854032,23.880019365165605,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.25,0.0,15.0,15.0,22.0,0.0,23.0,22.0,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 22:30:00,G36,23.9,0.0,0.0,23.985899253075807,24.111054789041116,23.92101318538159,24.003611842656007,23.88091849373315,23.45,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,22.5,0.0,22.5,21.55,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 23:00:00,G36,23.45,0.0,0.0,23.984283786687396,24.121807323534266,23.90431759203942,23.996699309736485,23.86152716151516,23.0,0.0,0.0,0.0,0.0,0.0,0.0,23.45,0.0,15.0,15.0,23.0,0.0,22.0,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-22 23:30:00,G36,23.0,0.0,0.0,23.962491016286464,24.111825993975224,23.868123300397645,23.969847840798344,23.82275843924698,22.5,0.0,0.0,0.0,0.0,0.0,0.0,23.0,0.0,15.0,15.0,23.5,0.0,21.55,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 00:00:00,G36,22.5,0.0,0.0,23.919178920553573,24.079793824246337,23.81105775187975,23.921704687962418,23.763234309480865,22.0,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,0.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 00:30:00,G36,22.0,0.0,0.0,23.855315869128663,24.026703102155253,23.734060153045164,23.85322797700411,23.683888765554226,21.55,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,15.0,15.0,0.5,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 01:00:00,G36,21.55,0.0,0.0,23.774076655017872,23.955751462558265,23.64027744615813,23.767582718038923,23.587863771104285,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.55,0.0,15.0,15.0,1.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 01:30:00,G36,21.1,0.0,0.0,23.676243205542068,23.867742646743142,23.530464961081016,23.665541495727172,23.47590990140459,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 02:00:00,G36,21.1,0.0,0.0,23.582812261292677,23.7836942276397,23.42559403783237,23.56809212841945,23.368993955841386,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 02:30:00,G36,21.1,0.0,0.0,23.493585709534507,23.703427987395912,23.32544230612991,23.475027982640576,23.266889227828525,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.5,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 03:00:00,G36,21.1,0.0,0.0,23.408374352605453,23.626773727963098,23.229797402354066,23.38615172342175,23.169379212576242,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,3.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 03:30:00,G36,21.1,0.0,0.0,23.326997506738206,23.55356891020476,23.138456519248134,23.30127489586777,23.07625714801031,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,3.5,0.0,21.1,21.1,21.1,21.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 04:00:00,G36,21.1,0.0,0.0,23.249282618934988,23.483658309245545,23.05122597588197,23.22021752555372,22.987325576349846,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,4.0,0.0,21.1,21.1,21.1,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 04:30:00,G36,21.1,0.0,0.0,23.175064901082912,23.416893685329494,22.967920806967282,23.142807736903805,22.902395925414105,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,4.5,0.0,21.1,21.1,21.3,21.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 05:00:00,G36,21.1,0.0,0.0,23.10418698053418,23.353133469489666,22.888364370653754,23.068881388743133,22.82128810877047,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.0,0.0,21.1,21.1,21.5,21.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 05:30:00,G36,21.1,0.0,0.0,23.036498566410142,23.29224246336263,22.812387973974335,22.998281726249694,22.7438301438758,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.5,0.0,21.1,21.3,21.65,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 06:00:00,G36,21.1,0.0,0.0,22.971856130921687,23.234091552511313,22.73983051514549,22.930859048568458,22.66985778740139,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,6.0,0.0,21.1,21.5,21.8,22.2,0.25139999999999996,0.9,12.45,0.011557691205625,0.3039747155499369,0.3155324067555619,0.6032232746224082,1.8786560631983436,-2.797411744576314,4.708333333333333
2024-07-23 06:30:00,G36,19.938378736572574,0.5224500000000001,0.34043168531250007,22.82973634907412,23.04247146899226,22.619977504949706,22.79625121716768,22.547588379563678,21.1,0.25,0.25,0.25,0.25,0.25,0.1935,22.454441236572574,0.765,12.45,18.07,6.5,0.0,21.3,21.65,22.0,22.85,0.18170272419435432,0.7000000000000001,12.45,0.015800647338346796,0.23642477876106208,0.2522254260994089,0.8560370565917559,3.143356369059172,-4.251618851750337,4.708333333333333
2024-07-23 07:00:00,G36,20.507331796575464,0.8097975000000001,0.482391309515625,22.72407646364639,22.90887903245858,22.529272106958434,22.669213157690905,22.45648512606218,21.1,0.25,0.25,0.25,0.25,0.25,0.299925,22.464269296575463,0.5950000000000001,12.45,17.31,7.0,0.0,21.5,21.8,22.2,23.5,0.21583990779452775,0.8,12.45,0.019902754622702398,0.2701997471554995,0.2901025017782019,1.167461008689946,2.173395949577414,-3.6309594600455624,4.708333333333333
2024-07-23 07:30:00,G36,20.08489613629908,0.9678386250000001,0.6035925584812499,22.589949289734804,22.77531002690065,22.406096913613933,22.54263506794068,22.35108668443004,21.3,0.25,0.25,0.25,0.25,0.25,0.35845875,22.32139613629908,0.68,12.45,17.689999999999998,7.5,0.0,21.65,22.0,22.85,24.15,0.17979376817794457,0.8,12.35,0.022817686888775446,0.2782887591981731,0.30110644608694853,1.433716764109981,2.0237240922713373,-3.758547302468267,4.691666666666667
2024-07-23 08:00:00,G36,20.011827076202792,1.05476124375,0.6644468455003127,22.486836123958504,22.65406729518718,22.300756331606863,22.44285004193423,22.248056679093263,21.5,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.311327076202794,0.68,12.35,17.59,8.0,1.0,21.8,22.2,23.5,24.8,0.16470962457216742,0.8,12.25,0.024640777041065418,0.28643544690603523,0.31107622394710066,1.5612873162964007,1.8267395783113167,-3.6991031185548184,4.675
2024-07-23 08:30:00,G36,19.911407637481506,1.1025686840625,0.7015093252347657,22.43438450533555,22.6009227462583,22.252141326108855,22.382569938946645,22.20740685075785,21.65,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,22.273907637481507,0.68,12.25,17.49,8.5,1.0,22.0,22.85,24.15,25.450000000000003,0.15065945824889043,0.7000000000000001,12.175,0.02571341661471327,0.2560107238605899,0.28172414047530314,1.6295645822838107,2.3277324474014462,-4.2390211701605605,4.6625
2024-07-23 09:00:00,G36,20.15765263534307,1.128862776234375,0.6895693545589436,22.388015194965032,22.56011894330384,22.255302078588855,22.3589075191187,22.178527099455952,21.8,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.266183885343068,0.5950000000000001,12.175,17.035,9.0,1.0,22.2,23.5,24.8,26.1,0.15740915812058415,0.8,12.1,0.026325095406695483,0.29876497695852544,0.3250900723652209,1.7033604258593478,1.6288076983975934,-3.657258196622162,4.6499999999999995
2024-07-23 09:30:00,G36,19.804886532941943,1.1433245269289063,0.7382446470379949,22.36509276419614,22.536589064884794,22.210825305846107,22.330804079244505,22.149967934109757,22.0,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.261886532941944,0.68,12.1,17.34,9.5,1.0,22.85,24.15,25.450000000000003,26.4,0.15,0.7000000000000001,12.0,0.02666818603141475,0.2686762589928058,0.2953444450242205,1.7598850170223947,2.1338835126188633,-4.189112974665479,4.633333333333334
2024-07-23 10:00:00,G36,20.06585745520782,1.1512784898108985,0.7143683029276627,22.353324193549835,22.546090222260123,22.193531396966403,22.265339253280573,22.121944899898278,22.2,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.27085745520782,0.5950000000000001,12.0,16.86,10.0,1.0,23.5,24.8,26.1,26.7,0.15,0.8,11.9,0.026858918512906664,0.31541206807632804,0.3422709865892347,1.7860576655126543,1.4426873861933367,-3.571016038295226,4.616666666666666
2024-07-23 10:30:00,G36,19.698639094212385,1.1556531693959942,0.7607664814133829,22.35284771590792,22.52255223386211,22.1868270020415,22.26840174346778,22.09725597369538,22.85,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.281639094212384,0.68,11.9,17.14,10.5,1.0,24.15,25.450000000000003,26.4,26.95,0.15,0.7000000000000001,11.575,0.02696443887657663,0.30010958904109597,0.3270740279176726,1.7230114965485566,1.864301607368933,-3.914387131835162,4.5625
2024-07-23 11:00:00,G36,19.930959143725694,1.1580592431677967,0.7457069170919585,22.38382005611601,22.551015226632366,22.213974969233533,22.29747123721068,22.107695517710297,23.5,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.370240393725695,0.5950000000000001,11.575,16.435,11.0,1.0,24.8,26.1,26.7,27.2,0.15,0.8,11.25,0.02702266230687881,0.37121520992870355,0.3982378722355824,1.630804233709254,1.1200196609451798,-3.149061766890016,4.508333333333333
2024-07-23 11:30:00,G36,19.49667609117349,1.1593825837422882,0.810698271681795,22.417984346222358,22.59674470575793,22.22584726023148,22.343799840570195,22.154015379799528,24.15,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.48917609117349,0.68,11.25,16.49,11.5,1.0,25.450000000000003,26.4,26.95,27.5,0.15,0.7000000000000001,10.925,0.02705474190339202,0.3501178671655753,0.3771726090689673,1.417302390238893,1.6569878088431957,-3.451462808151056,4.454166666666667
2024-07-23 12:00:00,G36,19.820432810538854,1.1601104210582585,0.7885959347495487,22.48803819335707,22.68300443673851,22.29262320861732,22.451591059594048,22.250138321215264,24.8,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.618026560538855,0.5950000000000001,10.925,15.785,12.0,1.0,26.1,26.7,27.2,27.8,0.15,0.8,10.6,0.027640691922566102,0.4297662337662339,0.45740692568880004,1.2274554228838177,0.960660428490255,-2.645522777062873,4.3999999999999995
2024-07-23 12:30:00,G36,19.386117187318774,1.1732470818456477,0.8684374899821485,22.555032805019028,22.77140897084508,22.37497536113325,22.518044520926804,22.325627496308204,25.450000000000003,0.25,0.25,0.25,0.2645591566799333,0.25,0.4345359562391288,22.788117187318775,0.68,10.6,15.84,12.5,1.0,26.4,26.95,27.5,27.700000000000003,0.15,0.8,10.274999999999999,0.029076487371395357,0.46013641966853874,0.4892129070399341,0.9998345032802316,0.9023821409801316,-2.3914295513002974,4.345833333333333
2024-07-23 13:00:00,G36,19.3434151562195,1.2042511803095135,0.9160437665819394,22.651961677775777,22.847072463270862,22.471884880084062,22.623424825142777,22.40598714716606,26.1,0.25,0.25,0.25,0.29174129548972016,0.25,0.4460189556701902,22.9501651562195,0.68,10.274999999999999,15.514999999999997,13.0,1.0,26.7,27.2,27.8,27.6,0.15,0.8,9.95,0.030895333369943725,0.49127323162274644,0.5221685649926902,0.7394087114150132,0.8627150357631699,-2.124292312170873,4.291666666666666
2024-07-23 13:30:00,G36,19.313556268884717,1.241368475550223,0.969694984676057,22.778939660881306,22.913950598505913,22.574811832134806,22.739898928731478,22.51358155691647,26.4,0.2544351888799175,0.25,0.25,0.31467801369454784,0.25,0.4597661020556381,23.12505626888472,0.68,9.95,15.189999999999998,13.5,1.0,26.95,27.5,27.700000000000003,27.5,0.15,0.8,9.8,0.03260274706405813,0.5059107142857143,0.5385134613497724,0.4487616227661153,0.9147647841601606,-1.9020398682760482,4.266666666666667
2024-07-23 14:00:00,G36,19.352601038118898,1.2742990300853376,1.0074608131854677,22.90212834594666,23.00258407905513,22.699478465092454,22.866991489200238,22.633878454228416,26.7,0.28055848673630235,0.2509000101940376,0.25,0.3289853321133001,0.25,0.4719626037353102,23.258601038118897,0.68,9.8,15.04,14.0,1.0,27.2,27.8,27.6,27.4,0.15,0.8,9.65,0.034385814776762065,0.5207207409486388,0.5551065557254009,0.20797152757061887,0.9833072639849155,-1.7463853472809352,4.241666666666666
2024-07-23 14:30:00,G36,19.40236034169889,1.3069632252892407,1.0456359283926568,23.009570449364716,23.119926386818065,22.838312196506283,22.985707411081794,22.760037337270685,26.95,0.3044789628658875,0.27631275584441983,0.25,0.34562043751978166,0.25,0.48406045381082985,23.40286034169889,0.68,9.65,14.89,14.5,1.0,27.5,27.700000000000003,27.5,27.299999999999997,0.15,0.8,9.525,0.03640487021572397,0.5331964461994079,0.5696013164151319,0.07507813646809147,1.0724594185627259,-1.7171388714459492,4.220833333333332
2024-07-23 15:00:00,G36,19.46455414277706,1.342081706248118,1.0843013625205105,23.11287814018771,23.17280359170845,22.96625501231032,23.07638058671926,22.883588714753497,27.2,0.3232566976235184,0.2982620068493287,0.25426865006358323,0.3652285463409187,0.25,0.49706729861041404,23.54380414277706,0.68,9.525,14.765,15.0,1.0,27.8,27.6,27.4,27.2,0.15,0.8,9.4,0.03787057297110813,0.545795918367347,0.583666491338455,0.0,1.137068234158999,-1.720734725497454,4.2
2024-07-23 15:30:00,G36,19.508024027765472,1.3664683484608386,1.1147648786743523,23.206971904635452,23.266343603987888,23.09586339211827,23.174204964202087,23.018255260868088,27.5,0.3398972744143112,0.3138265756250073,0.27792671311470424,0.371025845935498,0.25,0.5060993883188291,23.666024027765474,0.68,9.4,14.64,15.5,1.0,27.700000000000003,27.5,27.299999999999997,26.65,0.15,0.8,9.25,0.03939845836220368,0.5610812660393499,0.6004797244015536,0.0,1.2043188671820653,-1.8047985915836189,4.175000000000001
2024-07-23 16:00:00,G36,19.551978651388005,1.3909957288897374,1.147919225266256,23.30013006872483,23.33815633294354,23.19647502200063,23.28433693028947,23.133671305239393,27.8,0.35427131853406607,0.33046964108056687,0.30182810338745136,0.38373129542326967,0.2532027151579804,0.5151836032924954,23.804478651388006,0.68,9.25,14.489999999999998,16.0,1.0,27.6,27.4,27.2,26.1,0.15,0.8,9.1,0.04067243239115814,0.5765507745266782,0.6172232069178364,0.0,1.2576517559380114,-1.8748749628558476,4.1499999999999995
2024-07-23 16:30:00,G36,19.58597084206363,1.4108050865205686,1.1775990057187187,23.405880060396505,23.412562304937726,23.31436483133328,23.37276020123423,23.252954426367435,27.700000000000003,0.3673224621042763,0.3485219831169366,0.3195156217919005,0.39095500186466947,0.27727456767791325,0.5225204024150254,23.932970842063632,0.68,9.1,14.34,16.5,1.0,27.5,27.299999999999997,26.65,25.55,0.15,0.8,9.149999999999999,0.04142422411056401,0.5713736043515605,0.6127978284621245,0.0,1.4254295233626746,-2.038227351824799,4.158333333333333
2024-07-23 17:00:00,G36,19.688448710125762,1.422238613005755,1.1826625186449355,23.46341741325759,23.52635925547054,23.408669413027962,23.466194670235364,23.356111497543505,27.6,0.3758581298217109,0.35577911675868634,0.3339389041023234,0.3915704337213559,0.2959536182010703,0.5267550418539833,24.003948710125762,0.68,9.149999999999999,14.389999999999997,17.0,1.0,27.4,27.2,26.1,25.0,0.15,0.9,9.2,0.042255132050009414,0.6369942857142858,0.6792494177642953,0.0,0.7787867976500504,-1.4580362154143458,4.166666666666667
2024-07-23 17:30:00,G36,19.248027882420942,1.4346651613406385,1.2653029390443762,23.526261613488217,23.55265128575013,23.43619789297389,23.49331226370449,23.433949855973786,27.5,0.3744118241702805,0.36328753912616035,0.34334791622362604,0.39858701896144666,0.3113760969712255,0.5313574671631994,24.067527882420944,0.765,9.2,14.819999999999999,17.5,1.0,27.299999999999997,26.65,25.55,24.45,0.15,0.8,9.25,0.042104144982876075,0.5610812660393499,0.603185411022226,0.0,1.6885768840365636,-2.2917622950587897,4.175000000000001
2024-07-23 18:00:00,G36,19.837703395021386,1.4324230916529637,1.1821071563866086,23.572263835142838,23.632587535358137,23.497034250518755,23.519497785916535,23.505194196503393,27.4,0.3732569580887392,0.3576928283517214,0.33968085018132366,0.3882113087741341,0.3218425659325175,0.5305270709825791,24.090203395021387,0.68,9.25,14.489999999999998,18.0,1.0,27.2,26.1,25.0,23.9,0.15,0.9,9.3,0.04196916115834947,0.6254615822424588,0.6674307434008083,0.0,0.9451656455079287,-1.6125963889087371,4.183333333333333
2024-07-23 18:30:00,G36,19.37489319258474,1.4304127014931085,1.2514144320600147,23.58863994937143,23.63763461017653,23.527141382793925,23.5461744214267,23.548233954558334,27.299999999999997,0.3683760095921899,0.3514875973383799,0.3419614859881686,0.3873228178829202,0.3309324578791876,0.5297824820344846,24.12351819258474,0.765,9.3,14.92,18.5,1.0,26.65,25.55,24.45,23.6,0.15,0.8,9.350000000000001,0.04099694862239372,0.5508707753479126,0.5918677239703063,0.0,1.8810825285846013,-2.4729502525549076,4.191666666666666
2024-07-23 19:00:00,G36,19.939630134115575,1.4157631103646957,1.1594391992331674,23.593727483800116,23.66606292585344,23.586024115016105,23.54923145443474,23.600813362168022,27.2,0.3575293018580092,0.3450820467910931,0.3381997862612095,0.37184056303553487,0.3346037417539593,0.5243567075424799,24.129130134115574,0.68,9.350000000000001,14.59,19.0,0.0,26.1,25.0,23.9,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 19:30:00,G36,27.2,0.0,0.0,23.778509747029112,23.865590094190033,23.75315302984038,23.731516038985177,23.762776760870462,26.65,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.55,24.45,23.6,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 20:00:00,G36,26.65,0.0,0.0,23.9302268084128,24.031388539951482,23.888011143497565,23.880847817230844,23.89270180663129,26.1,0.0,0.0,0.0,0.0,0.0,0.0,26.65,0.0,15.0,15.0,20.0,0.0,25.0,23.9,23.3,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 20:30:00,G36,26.1,0.0,0.0,24.050366602034224,24.164976055653664,23.992050642040173,23.998709665455458,23.992030225332883,25.55,0.0,0.0,0.0,0.0,0.0,0.0,26.1,0.0,15.0,15.0,20.5,0.0,24.45,23.6,23.05,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 21:00:00,G36,25.55,0.0,0.0,24.140350104942684,24.26780213314925,24.066658363148367,24.08651773050996,24.062138865192903,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.55,0.0,15.0,15.0,21.0,0.0,23.9,23.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 21:30:00,G36,25.0,0.0,0.0,24.201534350220264,24.341251037157534,24.11315873680669,24.145624432637014,24.104342616259224,24.45,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.5,0.0,23.6,23.05,22.5,22.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 22:00:00,G36,24.45,0.0,0.0,24.23521530446035,24.386644740485444,24.13281659365039,24.177321333168347,24.11989719852756,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.45,0.0,15.0,15.0,22.0,0.0,23.3,22.8,22.2,21.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 22:30:00,G36,23.9,0.0,0.0,24.242630615759634,24.4052457271636,24.12683984693612,24.18284187317577,24.11000182459382,23.6,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,22.5,0.0,23.05,22.5,22.0,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 23:00:00,G36,23.6,0.0,0.0,24.23621223805045,24.40950966944124,24.107632053823995,24.17461398888286,24.0870517424871,23.3,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,23.0,0.0,22.8,22.2,21.8,17.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-23 23:30:00,G36,23.3,0.0,0.0,24.216582687338178,24.400081734316384,24.075788611401915,24.153256359383132,24.051634414075178,23.05,0.0,0.0,0.0,0.0,0.0,0.0,23.3,0.0,15.0,15.0,23.5,0.0,22.5,22.0,19.450000000000003,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 00:00:00,G36,23.05,0.0,0.0,24.18658646640796,24.379828056272146,24.03412812388883,24.121609823210893,24.006560865441795,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.05,0.0,15.0,15.0,0.0,0.0,22.2,21.8,17.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 00:30:00,G36,22.8,0.0,0.0,24.146690075419603,24.3492357937399,23.983092358313833,24.080137381166402,23.952265626496914,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,0.5,0.0,22.0,19.450000000000003,19.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 01:00:00,G36,22.5,0.0,0.0,24.09508902202572,24.306520183021604,23.92085320218971,24.027031199013916,23.88691367330455,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,1.0,0.0,21.8,17.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 01:30:00,G36,22.2,0.0,0.0,24.032310016034565,24.252226774785633,23.847914808091176,23.96281479505829,23.811002558005846,22.0,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,19.450000000000003,19.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 02:00:00,G36,22.0,0.0,0.0,23.963356065313008,24.19137656992028,23.769258641727074,23.892488129280665,23.72950744289558,21.8,0.0,0.0,0.0,0.0,0.0,0.0,22.0,0.0,15.0,15.0,2.0,0.0,17.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 02:30:00,G36,21.8,0.0,0.0,23.88850504237392,24.124264624273867,23.685142002849357,23.816326163463035,23.64267960796528,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,21.8,0.0,15.0,15.0,2.5,0.0,19.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 03:00:00,G36,19.450000000000003,0.0,0.0,23.711272315467095,23.954422716181544,23.499060612721138,23.6378414861072,23.454009025606844,17.1,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,3.0,0.0,21.1,21.1,21.1,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 03:30:00,G36,17.1,0.0,0.0,23.436265061271076,23.686473693953374,23.215602885148687,23.361638619232377,23.168078619454537,19.1,0.0,0.0,0.0,0.0,0.0,0.0,17.1,0.0,15.0,15.0,3.5,0.0,21.1,21.1,21.1,21.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 04:00:00,G36,19.1,0.0,0.0,23.263633133513878,23.52058237772547,23.034900755316997,23.18786488136692,22.985015081579082,21.1,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,4.0,0.0,21.1,21.1,21.1,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 04:30:00,G36,21.1,0.0,0.0,23.188769642505754,23.452156170727825,22.95233022132773,23.11191096170541,22.900189402908023,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,4.5,0.0,21.1,21.1,21.75,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 05:00:00,G36,21.1,0.0,0.0,23.117275008592994,23.386809143045074,22.873475361367984,23.039374968428664,22.81918087977716,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.0,0.0,21.1,21.1,22.4,23.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 05:30:00,G36,21.1,0.0,0.0,23.04899763320631,23.324402731608046,22.798168970106424,22.970103094849375,22.741817740187187,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,5.5,0.0,21.1,21.75,23.049999999999997,24.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 06:00:00,G36,21.1,0.0,0.0,22.983792739712026,23.264804608685683,22.726251366451635,22.90394845558115,22.667935941878763,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,6.0,0.0,21.1,22.4,23.7,25.0,0.25139999999999996,0.9,12.45,0.011557691205625,0.3039747155499369,0.3155324067555619,0.6402198777961168,1.8787251573482793,-2.834477441899958,4.708333333333333
2024-07-24 06:30:00,G36,19.93841438157494,0.5224500000000001,0.34043168531250007,22.83423288730491,23.06847445642924,22.58848743286288,22.75189546523214,22.544944459007837,21.1,0.25,0.25,0.25,0.25,0.25,0.1935,22.45447688157494,0.765,12.45,18.07,6.5,0.0,21.75,23.049999999999997,24.35,25.35,0.18170486289449633,0.7000000000000001,12.45,0.015800647338346796,0.23642477876106208,0.2522254260994089,0.8957234601358781,3.123685634161951,-4.271634520397238,4.708333333333333
2024-07-24 07:00:00,G36,20.49947419837131,0.8097975000000001,0.48239130951562526,22.705500718833413,22.91805684008398,22.482162888972766,22.672962422425094,22.42987020941299,21.1,0.25,0.25,0.25,0.25,0.25,0.299925,22.456411698371312,0.5950000000000001,12.45,17.31,7.0,0.0,22.4,23.7,25.0,25.7,0.2153684519022785,0.8,12.45,0.019902754622702398,0.2701997471554995,0.2901025017782019,1.1981218266601417,2.1490268493650544,-3.637251177803398,4.708333333333333
2024-07-24 07:30:00,G36,20.07317478730813,0.9678386250000001,0.6035925584812499,22.563903111681856,22.781959262718715,22.376265044222993,22.556963295491464,22.324665632564688,21.75,0.25,0.25,0.25,0.25,0.25,0.35845875,22.30967478730813,0.68,12.45,17.689999999999998,7.5,0.0,23.049999999999997,24.35,25.35,26.1,0.1550154872384878,0.8,12.125,0.022817686888775446,0.29670085688707004,0.3195185437758455,1.408536842771806,1.920844856390977,-3.6489002429386286,4.654166666666667
2024-07-24 08:00:00,G36,19.960022885780152,1.05476124375,0.6793980861304688,22.434053251826125,22.699600815059725,22.29971229055599,22.49324790995433,22.256312047060216,22.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,22.401272885780152,0.68,12.125,17.365,8.0,1.0,23.7,25.0,25.7,26.5,0.15,0.8,11.8,0.024640777041065418,0.32382608695652176,0.3484668639975872,1.4896146917256914,1.5932864948723229,-3.4313680505956015,4.6
