timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-24 08:30:00,G36,19.785097473457583,1.1025686840625,0.7327671474279376,22.388608335612954,22.665726123610455,22.274714316870103,22.48930730792208,22.202414532533027,23.049999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,22.431097473457584,0.68,11.8,17.04,8.5,1.0,24.35,25.35,26.1,26.85,0.15,0.8,11.475000000000001,0.02571341661471327,0.35159774780673037,0.37731116442144363,1.466634331528459,1.3617136974237414,-3.205659193373644,4.545833333333333
2024-07-24 09:00:00,G36,19.650281004813266,1.128862776234375,0.7733556664287642,22.409135005712375,22.68349781430442,22.286685794087116,22.49485857296312,22.19255414987605,23.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,22.501031004813264,0.68,11.475000000000001,16.715,9.0,1.0,25.0,25.7,26.5,27.2,0.15,0.8,11.15,0.026325095406695483,0.3800392260800425,0.40636432148673796,1.3845167523635507,1.2025590637287795,-2.9934401375790682,4.491666666666666
2024-07-24 09:30:00,G36,19.550844327280323,1.1433245269289063,0.8066726199746898,22.461023035678476,22.694075463181143,22.33099231946929,22.489528301337213,22.255347375606778,24.35,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,22.606344327280322,0.68,11.15,16.39,9.5,1.0,25.35,26.1,26.85,27.5,0.15,0.8,10.825,0.02666818603141475,0.4091750503018111,0.43584323633322586,1.2672682010055212,1.0826771737272927,-2.7857886110660397,4.437499999999999
2024-07-24 10:00:00,G36,19.47151430419639,1.1512784898108985,0.8358569655649575,22.506340289307865,22.751145260021257,22.358390268164708,22.557606947219433,22.291980833275694,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.73176430419639,0.68,10.825,16.064999999999998,10.0,1.0,25.7,26.5,27.2,27.8,0.15,0.8,10.5,0.027205545021150385,0.4390309614340033,0.4662365064551537,1.0649018882171042,0.985788859864225,-2.516927254536483,4.383333333333334
2024-07-24 10:30:00,G36,19.404128811658122,1.1635197395025358,0.8685674855386429,22.597441850219585,22.855113312789967,22.439880715913088,22.623652483904742,22.35410786073841,25.35,0.25,0.25,0.25,0.25899242124661825,0.25,0.430933236852791,22.869128811658122,0.68,10.5,15.739999999999998,10.5,1.0,26.1,26.85,27.5,28.05,0.15,0.8,10.325,0.02881997023282277,0.45541490088858533,0.4842348711214081,0.8634694020881817,1.0013719683888316,-2.3490762415984214,4.354166666666666
2024-07-24 11:00:00,G36,19.415183358006185,1.1988290408822322,0.9081429691943129,22.693961178600794,22.93393910956598,22.522882793231535,22.68989015408705,22.43238796033828,25.7,0.25,0.25,0.25,0.2916588753496083,0.25,0.44401075588230815,22.990433358006186,0.68,10.325,15.564999999999998,11.0,1.0,26.5,27.2,27.8,28.3,0.15,0.8,10.15,0.03088912928739858,0.47201981833195716,0.5029089476193558,0.6325927494911721,1.0166244982593837,-2.1521261953699113,4.324999999999999
2024-07-24 11:30:00,G36,19.425920403290018,1.2412456041781113,0.9539593090910875,22.803654586165763,23.032033632987588,22.62886389833937,22.773783783278606,22.528512233233915,26.1,0.25043536823751866,0.25,0.25,0.31794653828633246,0.25,0.4597205941400412,23.11142040329002,0.68,10.15,15.39,11.5,1.0,26.85,27.5,28.05,28.6,0.15,0.8,9.95,0.03344295574160904,0.49127323162274644,0.5247161873643554,0.40895530167365735,1.042371889158767,-1.9760433781967799,4.291666666666666
2024-07-24 12:00:00,G36,19.443864182780892,1.2898971011193798,1.0076031205394034,22.93122269614219,23.104658578118837,22.741988740363755,22.894108855721374,22.614769104425367,26.5,0.28081960761506464,0.252894247703445,0.25,0.3468930256303367,0.25,0.47773966708125176,23.25536418278089,0.68,9.95,15.189999999999998,12.0,1.0,27.2,27.8,28.3,28.9,0.15,0.8,9.75,0.036059587683317955,0.5108280682135868,0.5468876558969048,0.20955736171122297,1.0749403608155315,-1.8313853784236591,4.258333333333334
2024-07-24 12:30:00,G36,19.46624715571116,1.3362061229834918,1.0606136101181467,23.02593326934538,23.143127287993345,22.851574714528407,23.0021227989769,22.729310562049147,26.85,0.3130955213511694,0.28334411915557617,0.25,0.369241789400815,0.25,0.4948911566605525,23.40374715571116,0.68,9.75,14.989999999999998,12.5,1.0,27.5,28.05,28.6,28.7,0.15,0.8,9.575,0.03829321061061821,0.5281914144968335,0.5664846251074517,0.08498883293879267,1.106479360711016,-1.7579528187572602,4.229166666666666
2024-07-24 13:00:00,G36,19.487601667591843,1.373340902681334,1.1052304249553706,23.118294927056095,23.217947749814012,22.98570936455321,23.103857952983613,22.844312969569206,27.2,0.33690638790627686,0.3095162090066339,0.263002621045869,0.3825760574307422,0.25,0.5086447787708643,23.535351667591843,0.68,9.575,14.814999999999998,13.0,1.0,27.8,28.3,28.9,28.5,0.15,0.8,9.4,0.040609061716590275,0.545795918367347,0.5864049800839373,0.0075067352453555,1.1520419352117748,-1.7459536505410675,4.2
2024-07-24 13:30:00,G36,19.51792090387594,1.4098328202809662,1.1501416147852124,23.202635140574344,23.307685306309274,23.083684917330725,23.19585840091895,22.98498652950929,27.5,0.35874217299389755,0.33327669853813946,0.2930091062399457,0.4009434428512031,0.25,0.5221603038077652,23.67592090387594,0.68,9.4,14.64,13.5,1.0,28.05,28.6,28.7,28.35,0.15,0.8,9.25,0.0430393332837244,0.5610812660393499,0.6041205993230744,0.0,1.2078069760500467,-1.811927575373121,4.175000000000001
2024-07-24 14:00:00,G36,19.554224550089238,1.4461989298182722,1.1934756668325295,23.276318641167425,23.39715244297248,23.18919274993785,23.288424676072715,23.10410620163661,27.8,0.3768069323982865,0.35324635043747005,0.31447373950653773,0.4195711918881354,0.25252018787639213,0.5356292332660267,23.80672455008924,0.68,9.25,14.489999999999998,14.0,1.0,28.3,28.9,28.5,28.2,0.15,0.8,9.1,0.0454744786553971,0.5765507745266782,0.6220252531820754,0.0,1.2583056715752228,-1.8803309247572981,4.1499999999999995
2024-07-24 14:30:00,G36,19.586383101003804,1.4808905146410305,1.2360993125708684,23.37787203559618,23.441508360990213,23.2920731289005,23.387499813023513,23.22383663434192,28.05,0.39137092866261186,0.372133628163318,0.33641052124671333,0.436363858300161,0.278538481424992,0.5484779683855668,23.933383101003805,0.68,9.1,14.34,14.5,1.0,28.6,28.7,28.35,28.0,0.15,0.8,8.975,0.04723966341139934,0.5895851232521264,0.6368247866635257,0.0,1.319702050577432,-1.9565268372409577,4.129166666666666
2024-07-24 15:00:00,G36,19.624624295384894,1.5050566945716977,1.2681231444287482,23.442822167495077,23.51699469501415,23.392610025004064,23.48873087409228,23.34888167452733,28.3,0.4090356974212651,0.39037077081631366,0.35619946628609045,0.44217753945945465,0.3035936157370841,0.5574284053969251,24.050374295384895,0.68,8.975,14.215,15.0,1.0,28.9,28.5,28.2,27.8,0.15,0.9,8.85,0.04890440944697936,0.6780956244566794,0.7270000339036587,0.0,0.6047186572726154,-1.3317186911762742,4.108333333333333
2024-07-24 15:30:00,G36,19.099744204142596,1.5271577013242825,1.3847597904114266,23.489772530800447,23.55837798386285,23.457155718046554,23.566458948764268,23.441834119765,28.6,0.41842669557540346,0.407930779938508,0.3746778105138218,0.4522479644602754,0.3293278299061856,0.565613963453438,24.167306704142597,0.765,8.85,14.47,15.5,1.0,28.7,28.35,28.0,27.35,0.15,0.8,8.7,0.05003456594405455,0.6187288629737612,0.6687634289178157,0.0,1.3916322664943126,-2.0603956954121285,4.083333333333333
2024-07-24 16:00:00,G36,19.668311881210652,1.5418045356368946,1.3257977201941655,23.574604402946694,23.638148978037044,23.56958010493792,23.634096961694116,23.55163986720354,28.9,0.4238906368792502,0.42077564416281915,0.3862823529878967,0.4550957932196376,0.34942911948949706,0.5710387169025535,24.267311881210652,0.68,8.7,13.939999999999998,16.0,1.0,28.5,28.2,27.8,26.9,0.15,0.9,8.55,0.05126933560425591,0.7142657670871223,0.7655351026913783,0.0,0.615366932855143,-1.3809020355465211,4.058333333333334
2024-07-24 16:30:00,G36,19.109384453519286,1.5574953901918585,1.4453849251366107,23.621887281109437,23.694097216405847,23.604715125457272,23.680831030109726,23.63364784616613,28.7,0.4353681112722086,0.43079662905241467,0.40620248246704826,0.46382361178734155,0.37244062588913723,0.5768501445155031,24.389571953519287,0.765,8.55,14.17,16.5,1.0,28.35,28.0,27.35,26.4,0.15,0.8,8.65,0.05165452406181414,0.6240981595092028,0.6757526835710169,0.0,1.5743902471689357,-2.2501429307399525,4.074999999999999
2024-07-24 17:00:00,G36,19.77448034487223,1.5623260339893514,1.3483654836345098,23.696855554648064,23.729029895098957,23.666141736221096,23.734165024745778,23.7160960392215,28.5,0.43138349453645497,0.42870450341615524,0.403515109691758,0.45948053198883076,0.3826046745430238,0.5786392718479079,24.404980344872232,0.68,8.65,13.89,17.0,1.0,28.2,27.8,26.9,25.9,0.15,0.9,8.75,0.05121375235550853,0.6900541169624673,0.7412678693179758,0.0,0.8304402175838449,-1.5717080869018207,4.091666666666667
2024-07-24 17:30:00,G36,19.288751502489013,1.5567958429599884,1.4226681511149672,23.731992233647446,23.76109376508593,23.70952068731496,23.741020894087022,23.753104331506623,28.35,0.4317616328930798,0.4271639361286286,0.40524018530712846,0.45012176985121777,0.3926431753483667,0.5765910529481438,24.427189002489015,0.765,8.75,14.37,17.5,1.0,28.0,27.35,26.4,25.45,0.15,0.8,8.825,0.05028313375966085,0.6054010152284265,0.6556841489880874,0.0,1.8253765928231853,-2.4810607418112727,4.104166666666667
2024-07-24 18:00:00,G36,19.91069442497914,1.5449888884380452,1.3163691576714254,23.781186520735847,23.799886280777347,23.75696264110733,23.79661897594227,23.805431154904998,28.2,0.42463504529883367,0.41700475949402016,0.40383385831178586,0.4401019373686006,0.39465776180822376,0.5722181068289056,24.430944424979142,0.68,8.825,14.064999999999998,18.0,1.0,27.8,26.9,25.9,25.0,0.15,0.9,8.9,0.0491429245458458,0.6721526894158474,0.7212956139616932,0.0,1.0049218265305246,-1.726217440492218,4.116666666666666
2024-07-24 18:30:00,G36,19.417689547489523,1.5302722438560286,1.3821610190538134,23.80499241223667,23.81462205441556,23.810463472969406,23.836860939270483,23.83966998720255,28.0,0.4196223971692687,0.41562350225324385,0.402847951809409,0.4307022807671509,0.39943724301709105,0.566767497724455,24.449814547489524,0.765,8.9,14.520000000000001,18.5,1.0,27.35,26.4,25.45,24.65,0.15,0.8,9.0,0.04752942003289171,0.5869677419354841,0.6344971619683758,0.0,2.076973715374178,-2.7114708773425535,4.133333333333333
2024-07-24 19:00:00,G36,20.038123507236094,1.5089501591299388,1.2690270838282784,23.836107271933383,23.850986348680085,23.841974016291847,23.85027334663891,23.8489586087738,27.8,0.40870991733953926,0.4103117986635685,0.4020376613043755,0.41558118999671123,0.39997515192371635,0.5588704293073847,24.448123507236094,0.68,9.0,14.239999999999998,19.0,0.0,26.9,25.9,25.0,24.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 19:30:00,G36,27.8,0.0,0.0,24.03698244469638,24.069191962989482,24.024585185558713,24.04601104604016,24.026755471378976,27.35,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,19.5,0.0,26.4,25.45,24.65,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 20:00:00,G36,27.35,0.0,0.0,24.208568234685043,24.257328324654956,24.17872885220857,24.212690548968354,24.176301475166923,26.9,0.0,0.0,0.0,0.0,0.0,0.0,27.35,0.0,15.0,15.0,20.0,0.0,25.9,25.0,24.3,23.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 20:30:00,G36,26.9,0.0,0.0,24.352182664124214,24.416748550045483,24.305686053859187,24.351619474264776,24.298867908784413,26.4,0.0,0.0,0.0,0.0,0.0,0.0,26.9,0.0,15.0,15.0,20.5,0.0,25.45,24.65,23.9,23.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 21:00:00,G36,26.4,0.0,0.0,24.466834444238625,24.546494865293436,24.404430181435522,24.461796597922863,24.393418852889113,25.9,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,21.0,0.0,25.0,24.3,23.5,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 21:30:00,G36,25.9,0.0,0.0,24.553826894247887,24.64790259635523,24.476230823270924,24.544515751016334,24.461215004509103,25.45,0.0,0.0,0.0,0.0,0.0,0.0,25.9,0.0,15.0,15.0,21.5,0.0,24.65,23.9,23.15,22.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 22:00:00,G36,25.45,0.0,0.0,24.616654684006733,24.724496979519245,24.524550436223734,24.603262542220598,24.505710329306194,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.45,0.0,15.0,15.0,22.0,0.0,24.3,23.5,22.8,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 22:30:00,G36,25.0,0.0,0.0,24.65640522322643,24.77739461544088,24.550445666593667,24.63911572782067,24.527953364487416,24.65,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,22.5,0.0,23.9,23.15,22.700000000000003,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 23:00:00,G36,24.65,0.0,0.0,24.67861698818124,24.81216185774604,24.559425611596954,24.65760552006874,24.53344546308548,24.3,0.0,0.0,0.0,0.0,0.0,0.0,24.65,0.0,15.0,15.0,23.0,0.0,23.5,22.8,22.6,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-24 23:30:00,G36,24.3,0.0,0.0,24.684079223713084,24.82961457414747,24.55225145907509,24.659513271665645,24.522940417246634,23.9,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,23.5,0.0,23.15,22.700000000000003,22.5,22.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 00:00:00,G36,23.9,0.0,0.0,24.671295658645995,24.828281918310832,24.527400143416713,24.64333517444069,24.494908098470535,23.5,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,0.0,0.0,22.8,22.6,22.4,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 00:30:00,G36,23.5,0.0,0.0,24.641087354006924,24.809009231986845,24.48566713696296,24.609885091590858,24.45013723403936,23.15,0.0,0.0,0.0,0.0,0.0,0.0,23.5,0.0,15.0,15.0,0.5,0.0,22.700000000000003,22.5,22.299999999999997,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 01:00:00,G36,23.15,0.0,0.0,24.59648842307661,24.774853816547438,24.430062115799625,24.56219026246927,24.39163105850759,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.15,0.0,15.0,15.0,1.0,0.0,22.6,22.4,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 01:30:00,G36,22.8,0.0,0.0,24.538146444038162,24.726485394802804,24.361209320588642,24.50089170065815,24.320007660874747,22.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,1.5,0.0,22.5,22.299999999999997,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 02:00:00,G36,22.700000000000003,0.0,0.0,24.477929854056445,24.675793552036676,24.290954901162152,24.437851574128533,24.247107316135384,22.6,0.0,0.0,0.0,0.0,0.0,0.0,22.700000000000003,0.0,15.0,15.0,2.0,0.0,22.4,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 02:30:00,G36,22.6,0.0,0.0,24.415923010623906,24.622882842195025,24.219361930609857,24.37314825329275,24.172987486909292,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,2.5,0.0,22.299999999999997,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 03:00:00,G36,22.5,0.0,0.0,24.35220647514583,24.56785311429625,24.146490643732413,24.30685658189458,24.097703049998373,22.4,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,3.0,0.0,22.2,22.2,22.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 03:30:00,G36,22.4,0.0,0.0,24.28685718376427,24.510799724152918,24.072398564764455,24.239048035709324,24.021306412748444,22.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,3.5,0.0,22.2,22.2,22.2,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 04:00:00,G36,22.299999999999997,0.0,0.0,24.21994861049488,24.451813736566034,23.997140629350056,24.169790874102404,23.943847624174765,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.299999999999997,0.0,15.0,15.0,4.0,0.0,22.2,22.2,22.2,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 04:30:00,G36,22.2,0.0,0.0,24.151550923022608,24.390982118420563,23.920769301029303,24.099150284767795,23.8653744810869,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,4.5,0.0,22.2,22.2,22.5,23.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 05:00:00,G36,22.2,0.0,0.0,24.086231131486592,24.332887923091636,23.847834682482983,24.031688521953242,23.790432629437987,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.0,0.0,22.2,22.2,22.8,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 05:30:00,G36,22.2,0.0,0.0,24.023850730569695,24.277407966552513,23.77818212177125,23.967262538465345,23.718863161113276,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,5.5,0.0,22.2,22.5,23.05,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 06:00:00,G36,22.2,0.0,0.0,23.96427744769406,24.22442460805765,23.711663926291543,23.905735724234404,23.65051431886318,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,6.0,0.0,22.2,22.8,23.3,23.9,0.25854999999999995,1.0,11.9,0.012420236062610675,0.39426508509541003,0.4066853211580207,0.0,2.4759390782156654,-2.882624399373686,4.616666666666666
2024-07-25 06:30:00,G36,20.225281590368134,0.6051135158479622,0.4374214327685956,23.791814334270796,24.007407982981064,23.56691705308088,23.76808167027135,23.503100372674872,22.2,0.2568984376141771,0.25,0.25,0.3444941882121197,0.25,0.22411611698072675,23.454031590368132,0.85,11.9,17.900000000000002,6.5,0.0,22.5,23.05,23.6,24.1,0.15,0.8,11.9,0.017570278787183733,0.31541206807632804,0.3329823468635118,0.0,4.2496171857388525,-4.582599532602364,4.616666666666666
2024-07-25 07:00:00,G36,20.915344640257427,0.8849557769158166,0.582566387943682,23.628451411662255,23.840845278616413,23.45722577597977,23.62702701298594,23.365701394741933,22.2,0.25,0.25,0.25,0.2839430077725621,0.25,0.32776139885770983,23.498344640257425,0.68,11.9,17.14,7.0,0.0,22.8,23.3,23.9,24.3,0.1814706784154456,0.9,11.9,0.021707521633731887,0.35483857658586904,0.37654609821960094,0.0,2.9447930466247665,-3.3213391448443677,4.616666666666666
2024-07-25 07:30:00,G36,20.426846944751468,1.02338551853632,0.7067372467822011,23.489690306434753,23.695319409693465,23.340190194398353,23.507910461563217,23.243504008191884,22.5,0.25,0.25,0.25,0.2662435313587344,0.25,0.37903167353197037,23.33272194475147,0.765,11.9,17.520000000000003,7.5,0.0,23.05,23.6,24.1,24.450000000000003,0.15,0.8,11.75,0.024224822710354,0.3280560020741509,0.3522808247845049,0.0,3.470359524723629,-3.8226403495081342,4.591666666666667
2024-07-25 08:00:00,G36,20.634524444647887,1.0920266362526325,0.7292007863576951,23.375180405635216,23.58976380649381,23.217390720922598,23.413306570923094,23.14507232142938,22.8,0.25,0.25,0.25,0.25767558419942427,0.25,0.4044543097231972,23.312024444647886,0.68,11.75,16.99,8.0,1.0,23.3,23.9,24.3,24.6,0.15,0.9,11.6,0.028960512530921398,0.3834431699687175,0.41240368249963893,0.0,2.30570922790229,-2.718112910401929,4.566666666666666
2024-07-25 08:30:00,G36,20.147421350318698,1.2018058170598662,0.8555054708740659,23.289631876444865,23.488823914814457,23.16858815400522,23.330967717610314,23.0958849492394,23.05,0.2871750297296516,0.2827316883561414,0.25,0.34001047910484494,0.25,0.44511326557772823,23.2659213503187,0.765,11.6,17.22,8.5,1.0,23.6,24.1,24.450000000000003,24.8,0.15,0.8,11.475,0.03185562225951929,0.35159774780673053,0.3834533700662498,0.0,2.8567967423064107,-3.2402501123726606,4.5458333333333325
2024-07-25 09:00:00,G36,20.39031242405942,1.2601009418468796,0.8632636527357511,23.255776581832567,23.42291958879654,23.1170446903336,23.27012467238127,23.06685633269416,23.3,0.2855322230548509,0.2795253373537664,0.25,0.337628877988058,0.25,0.4667040525358813,23.24106242405942,0.68,11.475,16.715,9.0,1.0,23.9,24.3,24.6,25.0,0.15,0.9,11.35,0.03372005426555548,0.4077632202052092,0.4414832744707647,0.0,1.8854396796392046,-2.3269229541099694,4.525
2024-07-25 09:30:00,G36,19.941875217226485,1.294959453032615,0.9447619494496886,23.20368217429085,23.332615297089024,23.12162360354454,23.23683795369502,23.032086578599333,23.6,0.2927896530816386,0.27968586637228715,0.25,0.3408252572208861,0.25,0.4796146122343018,23.237562717226485,0.765,11.35,16.97,9.5,1.0,24.1,24.450000000000003,24.8,25.2,0.15,0.8,11.2,0.034695398943738305,0.37561904761904774,0.41031444656278604,0.0,2.472117882332885,-2.882432328895671,4.5
2024-07-25 10:00:00,G36,20.223563753227186,1.3124707285808157,0.9218794397551652,23.19233230974508,23.283144350166967,23.1095668447044,23.21957287762073,23.025479606691395,23.9,0.2963195594989364,0.28497727609473117,0.25,0.33892664541938433,0.25,0.4861002698447465,23.247563753227187,0.68,11.2,16.439999999999998,10.0,1.0,24.3,24.6,25.0,25.4,0.15,0.8,11.05,0.0354663745813292,0.3889289704708699,0.4243953450521991,0.0,2.327654088104228,-2.7520494331564267,4.4750000000000005
2024-07-25 10:30:00,G36,20.157616318117856,1.3259891947932296,0.9439054083135606,23.197934715728127,23.248533218823912,23.112666332646132,23.211977067303618,23.011847143216734,24.1,0.30640411246065397,0.2923799186053853,0.25650264943718526,0.34337024928415755,0.25,0.49110710918267764,23.276116318117857,0.68,11.05,16.29,10.5,1.0,24.450000000000003,24.8,25.2,25.549999999999997,0.15,0.8,10.95,0.03611542157005561,0.3978851802403206,0.4340006018103762,0.0,2.240004005373963,-2.6740046071843393,4.458333333333333
2024-07-25 11:00:00,G36,20.11660294121215,1.3371597369800292,0.9602812651122079,23.20535953307011,23.244593623825928,23.110978350967983,23.213116520458037,23.03964153187475,24.3,0.31696254396620316,0.2991319718752534,0.26422658179401465,0.3476402375900238,0.25,0.49524434702964043,23.29810294121215,0.68,10.95,16.189999999999998,11.0,1.0,24.6,25.0,25.4,25.7,0.15,0.8,10.85,0.036916041117135805,0.4069086035915305,0.44382464470866634,0.0,2.1815995884382553,-2.6254242331469215,4.441666666666666
2024-07-25 11:30:00,G36,20.08882722523346,1.3506868505869998,0.9785050889077518,23.20461936800713,23.260659226470906,23.118294096528846,23.21359557729601,23.037323037707637,24.450000000000003,0.3265096572322191,0.30645038675214387,0.27017799984140867,0.3560802414814626,0.25,0.5002543891062962,23.333327225233457,0.68,10.85,16.09,11.5,1.0,24.8,25.2,25.549999999999997,25.9,0.15,0.8,10.774999999999999,0.037883025376297876,0.41372073646015345,0.45160376183645135,0.0,2.137512838223677,-2.5891166000601284,4.429166666666666
2024-07-25 12:00:00,G36,20.06761352202179,1.3666718281191386,0.9965429302687729,23.207241548991536,23.236749267027935,23.150588760926603,23.219235050246482,23.028335204061683,24.6,0.332346951383083,0.31176367677273464,0.27617987437498265,0.36584826279868393,0.25,0.5061747511552365,23.35936352202179,0.68,10.774999999999999,16.014999999999997,12.0,1.0,25.0,25.4,25.7,26.1,0.15,0.8,10.7,0.038447859993544276,0.42057142857142865,0.4590192885649729,0.0,2.0893062370546014,-2.5483255256195743,4.416666666666667
2024-07-25 12:30:00,G36,20.04416547131322,1.3758385634836605,1.0097279217406587,23.218699688520633,23.249075803071847,23.15496465427951,23.204936933136675,23.04984080023043,24.8,0.33733308453969607,0.31686296992082164,0.28595131215451713,0.3662769296046346,0.25,0.5095698383272816,23.383165471313223,0.68,10.7,15.939999999999998,12.5,1.0,25.2,25.549999999999997,25.9,25.9,0.15,0.8,10.6,0.039101346455960605,0.4297662337662339,0.4688675802221945,0.0,2.034503621461314,-2.5033712016835086,4.3999999999999995
2024-07-25 13:00:00,G36,20.017178039470643,1.386293877783664,1.0261347283354683,23.23391596603785,23.250314280083433,23.19616302414286,23.230442569427442,23.072607151238252,25.0,0.3432042411303997,0.3177130803628317,0.29020831965882743,0.3724653267805791,0.25,0.5134421769569125,23.419178039470644,0.68,10.6,15.84,13.0,1.0,25.4,25.7,26.1,25.7,0.15,0.8,10.5,0.03959045702268942,0.4390309614340033,0.4786214184566927,0.0,2.0043730047026695,-2.4829944231593624,4.383333333333334
2024-07-25 13:30:00,G36,20.00218530845807,1.3940173160757088,1.0406339264505164,23.251713852993017,23.278450899619326,23.231215372532937,23.259074837556568,23.090323190241488,25.2,0.348254549361449,0.32486119104602307,0.3004448479023895,0.3747207170721237,0.25,0.5163027096576699,23.46718530845807,0.68,10.5,15.739999999999998,13.5,1.0,25.549999999999997,25.9,25.9,25.549999999999997,0.15,0.8,10.4,0.040171968365796874,0.44836641221374046,0.48853838057953736,0.0,1.9817065954907283,-2.4702449760702656,4.366666666666667
2024-07-25 14:00:00,G36,19.99083228600037,1.4030898795596036,1.0562460613324696,23.287690319808796,23.311242580483142,23.252547024261382,23.286422414354217,23.135625024233892,25.4,0.3522728090454157,0.33138425696197976,0.3085469955397557,0.3802358890237352,0.25,0.5196629183554087,23.518832286000368,0.68,10.4,15.64,14.0,1.0,25.7,26.1,25.7,25.4,0.15,0.8,10.3,0.04075785034074042,0.45777339901477837,0.4985312493555188,0.0,1.9711044335180006,-2.4696356828735193,4.35
2024-07-25 14:30:00,G36,19.98549965173404,1.4121134968823905,1.0719353554834228,23.292143902110187,23.355095136668314,23.28552235611011,23.333161066158965,23.212503073827047,25.549999999999997,0.35824017592583096,0.33647520069852177,0.3131044790938611,0.38484689428967617,0.25,0.5230049988453298,23.576499651734043,0.68,10.3,15.54,14.5,1.0,25.9,25.9,25.549999999999997,25.2,0.15,0.8,10.225000000000001,0.0413285069950614,0.46487608069164266,0.5062045876867041,0.0,1.9911744397132052,-2.4973790273999095,4.3374999999999995
2024-07-25 15:00:00,G36,19.995582340928685,1.420793114252091,1.0852373004936033,23.31477486091382,23.357084594338126,23.29083471005822,23.363831025578804,23.263793607087177,25.7,0.3560830801924123,0.343350747658914,0.31821137022870655,0.38909544006261587,0.26470157279977286,0.5262196719452189,23.633832340928684,0.68,10.225000000000001,15.465,15.0,1.0,26.1,25.7,25.4,25.0,0.15,0.9,10.15,0.04133814429746322,0.5310222956234518,0.572360439920915,0.0,1.1691753915516612,-1.7415358314725762,4.324999999999999
2024-07-25 15:30:00,G36,19.529166695655945,1.420938787851007,1.1575233791857025,23.336427991538805,23.323559124219194,23.30371822331184,23.39130228053121,23.290519838919526,25.9,0.3560057546315456,0.34610470856946113,0.3172222759890574,0.3838049554325065,0.2750261851599965,0.5262736251300025,23.675354195655945,0.765,10.15,15.770000000000001,15.5,1.0,25.9,25.549999999999997,25.2,24.35,0.15,0.8,10.05,0.0406094660784771,0.4816092843326885,0.5222187504111656,0.0,1.9330492159070995,-2.455267966318265,4.308333333333334
2024-07-25 16:00:00,G36,19.966239667948493,1.4098390284659175,1.0924137712068163,23.361513555242492,23.351873785720308,23.342124135382395,23.394699695232365,23.31961796708187,26.1,0.3552185189587998,0.34798103386677126,0.31759266648303575,0.3710250287469865,0.28114072040970206,0.522162603135525,23.714739667948493,0.68,10.05,15.29,16.0,1.0,25.7,25.4,25.0,23.7,0.15,0.9,9.95,0.04007438831238349,0.5526823855755897,0.5927567738879732,0.0,1.0921436465937762,-1.6849004204817493,4.291666666666666
2024-07-25 16:30:00,G36,19.4779334535721,1.40157565452071,1.1616171426189241,23.36875196441167,23.361745039606628,23.361659982978814,23.41408042330527,23.369019409573138,25.9,0.3539339410561146,0.3443905456911438,0.32205330422105416,0.3685576004394784,0.2874284867661418,0.5191020942669297,23.7658709535721,0.765,9.95,15.569999999999999,16.5,1.0,25.549999999999997,25.2,24.35,23.049999999999997,0.15,0.8,10.05,0.03905850282429631,0.4816092843326885,0.5206677871569848,0.0,2.0106013301724817,-2.5312691173294666,4.308333333333334
2024-07-25 17:00:00,G36,20.005293659378836,1.3856132330443318,1.0736424136244005,23.377700964338704,23.38049647387224,23.37820486896128,23.443731965276722,23.402207265867677,25.7,0.34238091968057666,0.3371286387301128,0.31641768776332957,0.35550597057377836,0.2914299000269482,0.5131900863127155,23.753793659378836,0.68,10.05,15.29,17.0,1.0,25.4,25.0,23.7,22.4,0.15,0.9,10.15,0.037840182429608196,0.5310222956234518,0.56886247805306,0.0,1.273305674119536,-1.842168152172596,4.324999999999999
2024-07-25 17:30:00,G36,19.595810561513826,1.3659714944681816,1.1127459913593019,23.37981265842663,23.412418579445504,23.404880625099235,23.453666585088165,23.38402560864669,25.549999999999997,0.33028141532461075,0.33111208788897706,0.30966011739502314,0.3430889532393679,0.2921581971844939,0.5059153683215487,23.741998061513826,0.765,10.15,15.770000000000001,17.5,1.0,25.2,24.35,23.049999999999997,21.75,0.15,0.8,10.225000000000001,0.03665936990013395,0.46487608069164266,0.5015354505917766,0.0,2.184398395240437,-2.6859338458322135,4.3374999999999995
2024-07-25 18:00:00,G36,20.090166689640057,1.346379749864283,1.028398512440086,23.415172536543317,23.40487945369624,23.429422950508076,23.47746007804817,23.399320220352173,25.4,0.3169131055820993,0.3215347950932361,0.30509688655301376,0.33304232728255967,0.28374188318769655,0.4986591666164011,23.728416689640056,0.68,10.225000000000001,15.465,18.0,1.0,25.0,23.7,22.4,21.1,0.15,0.9,10.3,0.03510693365846076,0.5149950738916256,0.5501020075500863,0.0,1.4138697577931014,-1.9639717653431878,4.35
2024-07-25 18:30:00,G36,19.681588390655158,1.3197211268699847,1.0610392894893816,23.446295328802016,23.405764978134776,23.42682083961875,23.46612610642549,23.376792842670575,25.2,0.30928575415688037,0.3141424705512592,0.2997829502861503,0.31488599044882143,0.2815222763866072,0.48878560254443876,23.721463390655156,0.765,10.3,15.92,18.5,1.0,24.35,23.049999999999997,21.75,20.55,0.15,0.8,10.4,0.033548135380045384,0.44836641221374046,0.4819145475937858,0.0,2.3386486563852737,-2.8205632039790594,4.366666666666667
2024-07-25 19:00:00,G36,20.162706016260774,1.2918233160438688,0.9724845923178244,23.45692243447687,23.417721513458638,23.411814155186978,23.463485620236423,23.402830918905238,25.0,0.29975616857038995,0.29908291525586506,0.28836920360110124,0.29714720257964344,0.27133137160717286,0.47845308001624764,23.690706016260773,0.68,10.4,15.64,19.0,0.0,23.7,22.4,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 19:30:00,G36,25.0,0.0,0.0,23.54886092492541,23.529424045353,23.487782518203563,23.550628767325783,23.474703527554503,24.35,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,19.5,0.0,23.049999999999997,21.75,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 20:00:00,G36,24.35,0.0,0.0,23.60741218330377,23.606849963312115,23.531082304884404,23.604600472796122,23.51409186881455,23.7,0.0,0.0,0.0,0.0,0.0,0.0,24.35,0.0,15.0,15.0,20.0,0.0,22.4,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 20:30:00,G36,23.7,0.0,0.0,23.6340786350551,23.65154171496307,23.543183601164607,23.626893451520296,23.522457734717896,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.7,0.0,15.0,15.0,20.5,0.0,21.75,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 21:00:00,G36,23.049999999999997,0.0,0.0,23.63029509647762,23.66497233778973,23.5254903391122,23.618933246201884,23.50119713665559,22.4,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,21.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 21:30:00,G36,22.4,0.0,0.0,23.597431817136126,23.648548582589193,23.47934327385215,23.582081250122798,23.45164326550609,21.75,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,21.5,0.0,20.55,19.45,18.35,17.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 22:00:00,G36,21.75,0.0,0.0,23.536797385365002,23.60361389637268,23.406022826528805,23.51763759386727,23.375069318558314,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.75,0.0,15.0,15.0,22.0,0.0,20.0,18.9,17.8,17.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 22:30:00,G36,21.1,0.0,0.0,23.449641503023578,23.53145127103591,23.306751799335007,23.426843902143244,23.27269119922319,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,22.5,0.0,19.45,18.35,17.700000000000003,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 23:00:00,G36,20.55,0.0,0.0,23.341657635387516,23.437785963839293,23.18719796836493,23.315385926546796,23.150170095258147,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,23.0,0.0,18.9,17.8,17.6,17.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-25 23:30:00,G36,20.0,0.0,0.0,23.21378304179508,23.323585595466525,23.048274059788508,23.18419355985219,23.00841244097153,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,23.5,0.0,18.35,17.700000000000003,17.5,17.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 00:00:00,G36,19.45,0.0,0.0,23.0669128049143,23.18977424367053,22.890851727098024,23.03415484965884,22.84828388112781,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,0.0,0.0,17.8,17.6,17.4,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 00:30:00,G36,18.9,0.0,0.0,22.901901728693154,23.037234402705355,22.715763399378613,22.86611788142419,22.670611106477057,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,0.5,0.0,17.700000000000003,17.5,17.299999999999997,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 01:00:00,G36,18.35,0.0,0.0,22.71956615090196,22.866808854583613,22.523804046406575,22.6808925767601,22.47618360668559,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,1.0,0.0,17.6,17.4,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 01:30:00,G36,17.8,0.0,0.0,22.520685674111373,22.67930245612735,22.315732864318278,22.479252410805895,22.26575534438474,17.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,1.5,0.0,17.5,17.299999999999997,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 02:00:00,G36,17.700000000000003,0.0,0.0,22.326254818776363,22.495733845601617,22.112524885423955,22.28218605231963,22.060296353887427,17.6,0.0,0.0,0.0,0.0,0.0,0.0,17.700000000000003,0.0,15.0,15.0,2.0,0.0,17.4,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 02:30:00,G36,17.6,0.0,0.0,22.136073351931426,22.315925822549545,21.91396126557988,22.08948767996525,21.859583017962493,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.6,0.0,15.0,15.0,2.5,0.0,17.299999999999997,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 03:00:00,G36,17.5,0.0,0.0,21.94995005109451,22.139709160534814,21.719833008628783,21.900960734366812,21.66340178215418,17.4,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,3.0,0.0,17.2,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 03:30:00,G36,17.4,0.0,0.0,21.767702298795257,21.96692224831075,21.529940523240487,21.716417501320304,21.471548701957243,17.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,17.4,0.0,15.0,15.0,3.5,0.0,17.2,17.2,17.2,18.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 04:00:00,G36,17.299999999999997,0.0,0.0,21.58915569534947,21.797410747136766,21.344093199694665,21.53567871376089,21.283829010369168,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.299999999999997,0.0,15.0,15.0,4.0,0.0,17.2,17.2,17.2,19.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 04:30:00,G36,17.2,0.0,0.0,21.414143689058744,21.631027263515612,21.162109005708405,21.358573171641652,21.100056704902556,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,4.5,0.0,17.2,17.2,18.299999999999997,20.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 05:00:00,G36,17.2,0.0,0.0,21.2470072230511,21.47213103665741,20.98831410045153,21.189437378917777,20.92455415318194,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.0,0.0,17.2,17.2,19.4,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 05:30:00,G36,17.2,0.0,0.0,21.0873918980138,21.320385140007826,20.82233996593121,21.027912696866476,20.756949216288753,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.5,0.0,17.2,18.299999999999997,20.549999999999997,22.799999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 06:00:00,G36,17.2,0.0,0.0,20.93495926260318,21.175467808707474,20.663834667464307,20.873656625507486,20.59688650155576,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,6.0,0.0,17.2,19.4,21.7,23.9,0.23325,0.2,14.0,0.011557691205625,0.037940556088207095,0.04949824729383209,5.7901713968440625,1.4159766231228472,-7.255646267260742,4.966666666666667
2024-07-26 06:30:00,G36,19.68284082617629,0.5224500000000001,0.2254371750000001,20.748908169498684,20.985767981939354,20.48972102086096,20.722574353552748,20.47268568046013,17.2,0.25,0.25,0.25,0.25,0.25,0.1935,19.99784082617629,0.17,14.0,16.96,6.5,0.0,18.299999999999997,20.549999999999997,22.799999999999997,24.25,0.3822204495705774,0.6000000000000001,14.0,0.015800647338346796,0.1138216682646213,0.1296223156029681,6.254997965571183,0.0829472964817005,-6.467567577655852,4.966666666666667
2024-07-26 07:00:00,G36,18.407301599509996,0.8097975000000001,0.40044486375000005,20.55675974884857,20.776986128662546,20.304153840395504,20.545029035006152,20.30707531594486,17.2,0.25,0.25,0.25,0.25,0.25,0.299925,19.352301599509996,0.51,14.0,18.48,7.0,0.0,19.4,21.7,23.9,24.6,0.3056880959705998,0.4,14.0,0.019902754622702398,0.07588111217641419,0.09578386679911659,6.6845272897982575,0.36966346567501773,-7.149974622272392,4.966666666666667
2024-07-26 07:30:00,G36,18.85984122450022,0.9678386250000001,0.44810928337499994,20.379745619736468,20.5910140239479,20.144933445220886,20.37905235557896,20.136199975919272,18.299999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,19.489841224500218,0.34,14.0,17.72,7.5,0.0,20.549999999999997,22.799999999999997,24.25,25.0,0.2667904734700132,0.5,13.850000000000001,0.022817686888775446,0.10167670440857617,0.12449439129735161,6.916656773431104,0.44091556373935764,-7.482066728467813,4.941666666666667
2024-07-26 08:00:00,G36,18.939058638999033,1.05476124375,0.5111966290412111,20.280377527538924,20.49435198706923,20.059598170832803,20.278366695430137,20.0539920722667,19.4,0.25,0.25,0.25,0.25,0.25,0.3906523125,19.785621138999034,0.425,13.850000000000001,17.95,8.0,1.0,21.7,23.9,24.6,25.4,0.21269351833994188,0.5,13.3,0.024640777041065418,0.12730486008836522,0.15194563712943066,6.9247989279369175,0.49299158291731493,-7.569736147983663,4.85
2024-07-26 08:30:00,G36,18.992966850320105,1.1025686840625,0.5582443068493944,20.250010744728947,20.51030620892124,20.096293240206787,20.23025506431545,20.06353688595374,20.549999999999997,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,20.056091850320104,0.425,13.3,17.4,8.5,1.0,22.799999999999997,24.25,25.0,25.75,0.1544030110192065,0.6000000000000001,12.725000000000001,0.02571341661471327,0.186185551521222,0.21189896813593526,6.871440006281327,0.26794089567286095,-7.351279870090123,4.754166666666666
2024-07-26 09:00:00,G36,18.73203947389859,1.128862776234375,0.6262295697236682,20.281626542763625,20.524506696493653,20.109600699265986,20.238638554044773,20.10274749486931,21.7,0.25,0.25,0.25,0.25,0.25,0.41809732453125,20.27947697389859,0.51,12.725000000000001,17.205000000000002,9.0,1.0,23.9,24.6,25.4,26.1,0.15,0.6000000000000001,12.15,0.026325095406695483,0.22098032200357787,0.24730541741027334,6.698286997711154,0.21098059455929033,-7.156573009680717,4.658333333333333
2024-07-26 09:30:00,G36,18.649585397864346,1.1433245269289063,0.6653148337765171,20.352376736355488,20.578114968302526,20.191894481479444,20.28885816399869,20.192181654441544,22.799999999999997,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,20.468710397864346,0.51,12.15,16.630000000000003,9.5,1.0,24.25,25.0,25.75,26.4,0.15,0.6000000000000001,11.600000000000001,0.02666818603141475,0.25562877997914496,0.2822969660105597,6.4024518378973205,0.1882416935440207,-6.872990497451902,4.566666666666666
2024-07-26 10:00:00,G36,18.613582420778204,1.1512784898108985,0.6998621939560453,20.500409371261604,20.701169498680194,20.291633312123984,20.402654687735595,20.29922945440398,23.9,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,20.692582420778205,0.51,11.600000000000001,16.080000000000002,10.0,1.0,24.6,25.4,26.1,26.7,0.15,0.6000000000000001,11.05,0.026858918512906664,0.2916967278531524,0.3185556463660591,6.004975215166825,0.19176090364585716,-6.515291765178741,4.4750000000000005
2024-07-26 10:30:00,G36,18.61929137511491,1.1556531693959942,0.7325540984155035,20.66980129183743,20.87316824766623,20.45786227638946,20.57300715610749,20.416210597665742,24.25,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,20.95816637511491,0.51,11.05,15.530000000000001,10.5,1.0,25.0,25.75,26.4,26.95,0.15,0.6000000000000001,10.875,0.02696443887657663,0.30348480385593796,0.3304492427325146,5.623045073565812,0.2622660812745416,-6.215760397572868,4.445833333333333
2024-07-26 11:00:00,G36,18.72424592684328,1.1580592431677967,0.7436549808704704,20.79366629627347,21.034122147890674,20.64859596635557,20.726920934434204,20.550604507914457,24.6,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,21.14580842684328,0.51,10.875,15.355,11.0,1.0,25.4,26.1,26.7,27.2,0.15,0.6000000000000001,10.7,0.02702266230687881,0.31542857142857156,0.3424512337354504,5.217097475331428,0.3394176958299835,-5.898966404896862,4.416666666666667
2024-07-26 11:30:00,G36,18.823914674987627,1.1593825837422882,0.7540914170305777,20.964165782485164,21.198381155732484,20.80153040226285,20.894900207414093,20.706827501442554,25.0,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,21.328164674987626,0.51,10.7,15.18,11.5,1.0,25.75,26.4,26.95,27.5,0.15,0.6000000000000001,10.5,0.02705474190339202,0.3292732210755025,0.3563279629788945,4.766997939795722,0.4300695631476681,-5.553395465922284,4.383333333333334
2024-07-26 12:00:00,G36,18.927436858387317,1.1601104210582585,0.7655278640958182,21.174177249723733,21.395588116281125,20.956039228254436,21.06337933662256,20.8768201895267,25.4,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,21.526186858387316,0.51,10.5,14.98,12.0,1.0,26.1,26.7,27.2,27.8,0.15,0.7000000000000001,10.3,0.027072402848296186,0.40055172413793105,0.42762412698622726,4.3418326233732,0.17826163775955312,-4.947718388118981,4.35
2024-07-26 12:30:00,G36,18.597095700469453,1.1605107315820422,0.8288512708800394,21.34845184958684,21.57187404791645,21.134956195047813,21.231723754834917,21.02932890586758,25.75,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,21.739220700469453,0.5950000000000001,10.3,15.16,12.5,1.0,26.4,26.95,27.5,27.35,0.15,0.6000000000000001,10.125,0.027082121562969096,0.35580768700923,0.38288980857219906,3.8554604618748662,0.6731937709405188,-4.911544041387584,4.320833333333334
2024-07-26 13:00:00,G36,19.160339408053108,1.1607309023701233,0.7865040048778559,21.558983279351214,21.748006925961434,21.334775185378227,21.446518827587223,21.20079485797217,26.1,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,21.93627690805311,0.51,10.125,14.605,13.0,1.0,26.7,27.2,27.8,26.9,0.15,0.7000000000000001,9.95,0.027087468427854068,0.42986407766990314,0.45695154609775723,3.4081196154888094,0.33544679556220447,-4.200517957148771,4.291666666666666
2024-07-26 13:30:00,G36,18.819080942962543,1.160851996303568,0.8514921946136439,21.73592179691442,21.928268549763004,21.523926200540014,21.633834676481445,21.3618095453235,26.4,0.25,0.25,0.25,0.25,0.25,0.4299451838161362,22.154143442962543,0.5950000000000001,9.95,14.809999999999999,13.5,1.0,26.95,27.5,27.35,26.4,0.15,0.7000000000000001,9.8,0.027090409679070497,0.442671875,0.4697622846790705,2.960609911895933,0.4357011652969182,-3.8660733618719214,4.266666666666667
2024-07-26 14:00:00,G36,18.9334893307338,1.1609185979669623,0.8611403930069437,21.916722363077447,22.12565123809857,21.706929148577355,21.787721237725417,21.541756188729345,26.7,0.25,0.25,0.25,0.25,0.25,0.4299698510988749,22.3512393307338,0.5950000000000001,9.8,14.66,14.0,1.0,27.2,27.8,26.9,25.9,0.15,0.7000000000000001,9.65,0.02709202751109653,0.45563064833005906,0.4827226758411556,2.4831095402896057,0.5491049771998985,-3.5149371933306597,4.241666666666666
2024-07-26 14:30:00,G36,19.04795512995538,1.1609552288818294,0.8707672134526356,22.128587349457796,22.299918329413185,21.878534467119326,21.995982691281146,21.730758082149336,26.95,0.25,0.25,0.25,0.25,0.25,0.42998341810438123,22.54839262995538,0.5950000000000001,9.65,14.510000000000002,14.5,1.0,27.5,27.35,26.4,25.45,0.15,0.7000000000000001,9.525,0.02709291736222913,0.46654689042448194,0.49363980778671107,2.000810779062391,0.6949014335293731,-3.1893520203784753,4.220833333333332
2024-07-26 15:00:00,G36,19.178899006301535,1.1609753758850063,0.8787821705359071,22.330352359712997,22.488178736552765,22.065830731874716,22.196216559109185,21.917800054625555,27.2,0.25,0.25,0.25,0.25,0.25,0.4299908799574097,22.748242756301533,0.5950000000000001,9.525,14.385000000000002,15.0,1.0,27.8,26.9,25.9,25.0,0.15,0.8,9.4,0.0270934067935166,0.545795918367347,0.5728893251608635,1.569967417903415,0.3134137114096422,-2.4562704544739207,4.2
2024-07-26 15:30:00,G36,18.791724335118786,1.1609864567367534,0.9471327514058435,22.478979301960273,22.652513805473763,22.259340734752747,22.377097472823714,22.092133849182673,27.5,0.25,0.25,0.25,0.25,0.25,0.4299949839765753,22.949724335118788,0.68,9.4,14.64,15.5,1.0,27.35,26.4,25.45,24.35,0.15,0.7000000000000001,9.25,0.027787457199724926,0.49094610778443115,0.5187335649841561,1.1081922642923452,1.0085885180586716,-2.6355143473351728,4.175000000000001
2024-07-26 16:00:00,G36,19.42027357791284,1.176491788278601,0.9083619566562312,22.656944446601603,22.827495543123085,22.459542166581304,22.56221779751016,22.277415517599156,27.8,0.25,0.25,0.25,0.26771746350410003,0.25,0.43573769936244483,23.141211077912843,0.5950000000000001,9.25,14.11,16.0,1.0,26.9,25.9,25.0,23.7,0.15,0.8,9.1,0.029274173000615772,0.5765507745266782,0.605824947527294,0.7162495382167116,0.49622179465308563,-1.8182962803970912,4.1499999999999995
2024-07-26 16:30:00,G36,18.9962146301406,1.208396694045741,1.0086487205199801,22.79350610985077,22.961993884301073,22.622198422364395,22.74781408256314,22.4419884244872,27.35,0.25,0.25,0.25,0.2944401125886033,0.25,0.44755433112805215,23.3432146301406,0.68,9.1,14.34,16.5,1.0,26.4,25.45,24.35,23.049999999999997,0.15,0.7000000000000001,9.325,0.030421703544424097,0.4842388059701494,0.5146605095145735,0.3975740747216676,1.4953800254495708,-2.4076146096858118,4.1875
2024-07-26 17:00:00,G36,19.729381407006315,1.2319174300681133,0.9460625396467147,22.9351219203365,23.085693102205052,22.775646044106633,22.914663268349727,22.579420617763805,26.9,0.2549744531685671,0.25,0.25,0.30126800222102845,0.25,0.4562657148400419,23.408975157006317,0.5950000000000001,9.325,14.184999999999999,17.0,1.0,25.9,25.0,23.7,22.4,0.15,0.8,9.55,0.031238550337813017,0.5306914623837702,0.5619300127215832,0.1920620837179392,0.9812500971621311,-1.7352421936016533,4.225
2024-07-26 17:30:00,G36,19.40089264196949,1.2481283108092494,1.0064282634210384,23.05821284200486,23.15310859038959,22.90514950415748,23.020231361412563,22.71072632840664,26.4,0.264273976008194,0.25,0.25,0.3050111159942698,0.25,0.46226974474416643,23.464392641969493,0.68,9.55,14.79,17.5,1.0,25.45,24.35,23.049999999999997,21.75,0.15,0.8,9.8,0.03131494598718528,0.5059107142857143,0.5372256602728996,0.10065520215644241,1.2451412052864201,-1.8830220677157623,4.266666666666667
2024-07-26 18:00:00,G36,19.578062866483094,1.2496230373293349,0.987951973312572,23.136986056727803,23.19001880532896,22.999978349643,23.109048019235683,22.798711246044114,25.9,0.26862574027838476,0.2521105378185474,0.25,0.2965277393509919,0.25,0.4628233471590129,23.484062866483093,0.68,9.8,15.04,18.0,1.0,25.0,23.7,22.4,21.1,0.15,0.8,10.05,0.030696089901152565,0.4816092843326885,0.512305374233841,0.07005374317672874,1.4902392201031323,-2.072598337513702,4.308333333333334
2024-07-26 18:30:00,G36,19.726406221086528,1.2374102569845329,0.9588073376244654,23.18595860859791,23.239930963288863,23.079447419986312,23.192269124549906,22.859892513646543,25.45,0.26405850947174836,0.2518625914356989,0.25,0.2816273279074059,0.25,0.45830009517945663,23.474906221086528,0.68,10.05,15.29,18.5,1.0,24.35,23.049999999999997,21.75,20.75,0.15,0.8,10.275,0.029837984160998567,0.46013641966853863,0.4899744038295372,0.04242879170638858,1.7214860806826808,-2.2538892762186067,4.345833333333333
2024-07-26 19:00:00,G36,19.855524767111817,1.2200663724787835,0.9280739878852988,23.222379994721432,23.25378566935157,23.10364136207751,23.254451949109097,22.915142416587223,25.0,0.2542275284518141,0.25099894568137937,0.25,0.2694795737737658,0.25,0.4518764342514013,23.46227476711182,0.68,10.275,15.515,19.0,0.0,23.7,22.4,21.1,20.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 19:30:00,G36,25.0,0.0,0.0,23.32487289495897,23.372865314230747,23.193477500784024,23.351001611399187,23.0089610078408,24.35,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,19.5,0.0,23.049999999999997,21.75,20.75,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 20:00:00,G36,24.35,0.0,0.0,23.393503614685816,23.457336375090364,23.25002101324874,23.413956538886225,23.069307762487963,23.7,0.0,0.0,0.0,0.0,0.0,0.0,24.35,0.0,15.0,15.0,20.0,0.0,22.4,21.1,20.4,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 20:30:00,G36,23.7,0.0,0.0,23.429795952024953,23.508756238211298,23.274770067652547,23.444828494636344,23.097688913176004,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.7,0.0,15.0,15.0,20.5,0.0,21.75,20.75,20.0,19.25,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 21:00:00,G36,23.049999999999997,0.0,0.0,23.435205134183832,23.52861220749179,23.269155414608182,23.44506121237771,23.095542912083083,22.4,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,21.0,0.0,21.1,20.4,19.6,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
