timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-26 21:30:00,G36,22.4,0.0,0.0,23.41112090314556,23.518324658154658,23.234543420950814,23.416033457820713,23.064243481039345,21.75,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,21.5,0.0,20.75,20.0,19.25,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 22:00:00,G36,21.75,0.0,0.0,23.358870462504008,23.479250048537697,23.172238967008028,23.35906195221878,23.005102524392573,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.75,0.0,15.0,15.0,22.0,0.0,20.4,19.6,18.9,18.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 22:30:00,G36,21.1,0.0,0.0,23.279721291691327,23.4126837963535,23.083488213492668,23.275404164368936,22.91937291079491,20.75,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,22.5,0.0,20.0,19.25,18.6,18.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 23:00:00,G36,20.75,0.0,0.0,23.18838383356522,23.333363025517595,22.982981243885497,23.179760976972332,22.821751129809137,20.4,0.0,0.0,0.0,0.0,0.0,0.0,20.75,0.0,15.0,15.0,23.0,0.0,19.6,18.9,18.3,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-26 23:30:00,G36,20.4,0.0,0.0,23.085406561054782,23.241861689369305,22.87124708791065,23.072671733008576,22.712772328967727,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.4,0.0,15.0,15.0,23.5,0.0,19.25,18.6,18.05,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 00:00:00,G36,20.0,0.0,0.0,22.969063265807318,23.136477913347687,22.74654096895467,22.95240150502319,22.590697574164178,19.6,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,0.0,0.0,18.9,18.3,17.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 00:30:00,G36,19.6,0.0,0.0,22.83995541884599,23.017836407247042,22.60944662535171,22.819543437297146,22.45611618332679,19.25,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,0.5,0.0,18.6,18.05,17.5,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 01:00:00,G36,19.25,0.0,0.0,22.70090742499792,22.888783768920927,22.462771527210883,22.676913982618775,22.311840955077088,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.25,0.0,15.0,15.0,1.0,0.0,18.3,17.8,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 01:30:00,G36,18.9,0.0,0.0,22.552366590873014,22.749788499319486,22.306946808486394,22.52495285340093,22.15830811209862,18.6,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,1.5,0.0,18.05,17.5,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 02:00:00,G36,18.6,0.0,0.0,22.39701009428373,22.60354801685011,22.144634202104506,22.36632997499789,21.998184247054184,18.3,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,2.0,0.0,17.8,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 02:30:00,G36,18.3,0.0,0.0,22.23514464004096,22.450388356091853,21.976125663009803,22.201345126122984,21.831765955936746,18.05,0.0,0.0,0.0,0.0,0.0,0.0,18.3,0.0,15.0,15.0,2.5,0.0,17.5,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 03:00:00,G36,18.05,0.0,0.0,22.069313131239117,22.29287088006772,21.80395000817436,22.03253459544745,21.661586487919593,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.05,0.0,15.0,15.0,3.0,0.0,17.2,17.2,17.2,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 03:30:00,G36,17.8,0.0,0.0,21.899694040333358,22.13119169046467,21.628272257806515,21.860070538652316,21.48781509596321,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,3.5,0.0,17.2,17.2,17.2,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 04:00:00,G36,17.5,0.0,0.0,21.724207808518358,21.963288064393762,21.447000006205222,21.681867364412962,21.308363416644866,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,4.0,0.0,17.2,17.2,17.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 04:30:00,G36,17.2,0.0,0.0,21.54311845713503,21.78944010149604,21.260385005925986,21.498183333014378,21.123487062895848,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,4.5,0.0,17.2,17.2,17.5,18.05,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 05:00:00,G36,17.2,0.0,0.0,21.370178126563953,21.62341529692872,21.082167680659317,21.32276508302873,20.946930145065533,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.0,0.0,17.2,17.2,17.8,18.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 05:30:00,G36,17.2,0.0,0.0,21.205020110868574,21.464861608566927,20.911970135029648,21.155240654292438,20.778318288537584,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,5.5,0.0,17.2,17.5,18.05,18.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 06:00:00,G36,17.2,0.0,0.0,21.04729420587949,21.313442836181416,20.749431478953316,20.99525482484928,20.617293965553394,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,6.0,0.0,17.2,17.8,18.3,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 06:30:00,G36,17.2,0.0,0.0,20.89666596661491,21.16883790855325,20.594207062400418,20.84246835773106,20.463515737103492,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,6.5,0.0,17.5,18.05,18.6,19.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 07:00:00,G36,17.2,0.0,0.0,20.75281599811724,21.030740202668355,20.445967744592398,20.69655728163316,20.316657528933835,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,7.0,0.0,17.8,18.3,18.9,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 07:30:00,G36,17.2,0.0,0.0,20.61543927820196,20.898856893548277,20.30439919608574,20.55721220395967,20.176407940131813,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,7.5,0.0,18.05,18.6,19.75,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 08:00:00,G36,17.5,0.0,0.0,20.497744510682875,20.786408333338606,20.18270123226188,20.437637654781483,20.05596958282588,17.8,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,8.0,0.0,18.3,18.9,20.6,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 08:30:00,G36,17.8,0.0,0.0,20.398846007702144,20.69251995833837,20.079979676810098,20.336943960316315,19.954450951598716,18.05,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,8.5,0.0,18.6,19.75,21.4,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 09:00:00,G36,18.05,0.0,0.0,20.315647937355546,20.61410656021314,19.993130591353644,20.25203148210208,19.868750658776772,18.3,0.0,0.0,0.0,0.0,0.0,0.0,18.05,0.0,15.0,15.0,9.0,0.0,18.9,20.6,22.2,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 09:30:00,G36,18.3,0.0,0.0,20.247443780174546,20.55047176500355,19.921439714742732,20.182190065407486,19.798156879131817,18.6,0.0,0.0,0.0,0.0,0.0,0.0,18.3,0.0,15.0,15.0,9.5,0.0,19.75,21.4,23.049999999999997,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 10:00:00,G36,18.6,0.0,0.0,20.19580881006669,20.50320053557839,19.866474927579308,20.12899151246415,19.744239819570886,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.6,0.0,15.0,15.0,10.0,0.0,20.6,22.2,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 10:30:00,G36,18.9,0.0,0.0,20.159997413613688,20.471556511477363,19.82748355583824,20.091686894403264,19.706249027690195,19.75,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,10.5,0.0,21.4,23.049999999999997,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 11:00:00,G36,19.75,0.0,0.0,20.16404753000107,20.47958646846088,19.82849679582552,20.09431098415512,19.708217821444137,20.6,0.0,0.0,0.0,0.0,0.0,0.0,19.75,0.0,15.0,15.0,11.0,0.0,22.2,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 11:30:00,G36,20.6,0.0,0.0,20.20616539115102,20.525505077380142,19.86771444001337,20.13506698986814,19.748348019479153,21.4,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,11.5,0.0,23.049999999999997,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 12:00:00,G36,21.4,0.0,0.0,20.282387948549225,20.605357348898035,19.941167290212768,20.209988975324073,19.822672358602592,22.2,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,12.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 12:30:00,G36,22.2,0.0,0.0,20.39118049086451,20.717616268197624,20.047314762153192,20.31753947143449,19.929652102465475,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,12.5,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 13:00:00,G36,23.049999999999997,0.0,0.0,20.533327368775605,20.86307353612873,20.186935597856298,20.458500195219937,20.070067757854527,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,13.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 13:30:00,G36,23.9,0.0,0.0,20.707327637180704,21.04023522700294,20.358523495952763,20.63136768643504,20.242414708751074,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,13.5,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 14:00:00,G36,23.9,0.0,0.0,20.873497893507572,21.209424641787805,20.522389938634888,20.796456140545466,20.407006046857276,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,14.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 14:30:00,G36,23.9,0.0,0.0,21.032190488299733,21.371000532907352,20.678882391396318,20.95411561422092,20.5641907747487,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,14.5,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 15:00:00,G36,23.9,0.0,0.0,21.183741916326245,21.52530550892652,20.828332683783483,21.10468041158098,20.714302189885007,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,15.0,0.0,23.9,23.9,23.9,23.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 15:30:00,G36,23.9,0.0,0.0,21.328473530091564,21.67266676102483,20.971057713013227,21.248469793059837,20.857658591340183,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,15.5,0.0,23.9,23.9,23.9,23.049999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 16:00:00,G36,23.9,0.0,0.0,21.466692221237444,21.81339675677871,21.107360115927634,21.385788652372145,20.994563954729873,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,16.0,0.0,23.9,23.9,23.9,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 16:30:00,G36,23.9,0.0,0.0,21.59869107128176,21.94779390272367,21.23752891071089,21.5169281630154,21.12530857676703,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,16.5,0.0,23.9,23.9,23.049999999999997,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 17:00:00,G36,23.9,0.0,0.0,21.72474997307408,22.076143177101105,21.3618401097289,21.642166395679705,21.250169690812513,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,17.0,0.0,23.9,23.9,22.2,20.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 17:30:00,G36,23.9,0.0,0.0,21.845136224285746,22.198716734131555,21.4805573047911,21.761768907874117,21.36941205472595,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,17.5,0.0,23.9,23.049999999999997,21.4,19.75,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 18:00:00,G36,23.9,0.0,0.0,21.960105094192887,22.315774481095634,21.5939322260755,21.875989307019783,21.483288512263282,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,18.0,0.0,23.9,22.2,20.6,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 18:30:00,G36,23.9,0.0,0.0,22.069900364954208,22.42756462944633,21.702205275902102,21.98506978820389,21.592040529211435,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,18.5,0.0,23.049999999999997,21.4,19.75,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 19:00:00,G36,23.9,0.0,0.0,22.17475484853127,22.534324221121246,21.80560603848651,22.089241647734717,21.69589870539692,23.9,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.0,0.0,22.2,20.6,18.9,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 19:30:00,G36,23.9,0.0,0.0,22.27489088034736,22.63627963117079,21.904353766754618,22.188725773586654,21.79508326365406,23.049999999999997,0.0,0.0,0.0,0.0,0.0,0.0,23.9,0.0,15.0,15.0,19.5,0.0,21.4,19.75,18.7,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 20:00:00,G36,23.049999999999997,0.0,0.0,22.33227079073173,22.695397047768104,21.96040784725066,22.245483113775254,21.851554516789626,22.2,0.0,0.0,0.0,0.0,0.0,0.0,23.049999999999997,0.0,15.0,15.0,20.0,0.0,20.6,18.9,18.5,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 20:30:00,G36,22.2,0.0,0.0,22.348818605148804,22.71360418061854,21.97568949412438,22.261436373655368,21.867234563534094,21.4,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,20.5,0.0,19.75,18.7,18.35,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 21:00:00,G36,21.4,0.0,0.0,22.328621767917106,22.694991992490703,21.954283466888786,22.240671736840877,21.84620900817506,20.6,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,21.0,0.0,18.9,18.5,18.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 21:30:00,G36,20.6,0.0,0.0,22.273333788360837,22.641217352828622,21.89784071087879,22.18484150868304,21.79012960280718,19.75,0.0,0.0,0.0,0.0,0.0,0.0,20.6,0.0,15.0,15.0,21.5,0.0,18.7,18.35,18.0,17.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 22:00:00,G36,19.75,0.0,0.0,22.1822837678846,22.551612571951335,21.805687878889245,22.0932736407923,21.698323770680858,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.75,0.0,15.0,15.0,22.0,0.0,18.5,18.2,17.8,17.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 22:30:00,G36,18.9,0.0,0.0,22.05708099832979,22.427790006213524,21.67943192433923,21.967576326956646,21.57239920100022,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,22.5,0.0,18.35,18.0,17.5,16.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 23:00:00,G36,18.7,0.0,0.0,21.92851235340495,22.300539455933915,21.549857487743964,21.838535392243596,21.44314123695521,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,23.0,0.0,18.2,17.8,17.2,16.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-27 23:30:00,G36,18.5,0.0,0.0,21.796729297501727,22.17001518041689,21.417113900795485,21.706301299592635,21.310699881292226,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,23.5,0.0,18.0,17.5,16.95,16.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 00:00:00,G36,18.35,0.0,0.0,21.66412647911415,22.03861449729813,21.28359377525969,21.573267741110968,21.177468386634075,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,0.0,0.0,17.8,17.2,16.7,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 00:30:00,G36,18.2,0.0,0.0,21.530740787554013,21.906376844919716,21.149332055373,21.439470692760974,21.043482309235543,18.0,0.0,0.0,0.0,0.0,0.0,0.0,18.2,0.0,15.0,15.0,0.5,0.0,17.5,16.95,16.4,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 01:00:00,G36,18.0,0.0,0.0,21.394357452114082,21.77108988689833,21.012112112881216,21.30269451158673,20.906525605319942,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.0,0.0,15.0,15.0,1.0,0.0,17.2,16.7,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 01:30:00,G36,17.8,0.0,0.0,21.255111366768947,21.632890841987905,20.87206706780156,21.163073258565326,20.766731953080544,17.5,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,1.5,0.0,16.95,16.4,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 02:00:00,G36,17.5,0.0,0.0,21.108631355264343,21.48741075409845,20.724824049750488,21.016234961929886,20.61972901519192,17.2,0.0,0.0,0.0,0.0,0.0,0.0,17.5,0.0,15.0,15.0,2.0,0.0,16.7,16.1,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 02:30:00,G36,17.2,0.0,0.0,20.955242944277447,21.334977270164018,20.570706967511715,20.862504388643043,20.465841209508284,16.95,0.0,0.0,0.0,0.0,0.0,0.0,17.2,0.0,15.0,15.0,2.5,0.0,16.4,16.1,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 03:00:00,G36,16.95,0.0,0.0,20.797507011784962,21.178153293006638,20.412275153973688,20.704441691154106,20.30762835508041,16.7,0.0,0.0,0.0,0.0,0.0,0.0,16.95,0.0,15.0,15.0,3.0,0.0,16.1,16.1,16.1,16.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 03:30:00,G36,16.7,0.0,0.0,20.635619196254638,21.01713639482134,20.249722772044873,20.542241815052172,20.145285079101793,16.4,0.0,0.0,0.0,0.0,0.0,0.0,16.7,0.0,15.0,15.0,3.5,0.0,16.1,16.1,16.1,17.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 04:00:00,G36,16.4,0.0,0.0,20.46751633242318,20.84986525705438,20.080985247302852,20.373840933374826,19.97674725054221,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.4,0.0,15.0,15.0,4.0,0.0,16.1,16.1,16.1,18.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 04:30:00,G36,16.1,0.0,0.0,20.29347809746414,20.67662132048693,19.906340911174222,20.19951809137296,19.80229362426781,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,4.5,0.0,16.1,16.1,17.1,19.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 05:00:00,G36,16.1,0.0,0.0,20.12727158307825,20.51117336106502,19.739555570171383,20.033039777261177,19.63569041117576,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,5.0,0.0,16.1,16.1,18.1,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 05:30:00,G36,16.1,0.0,0.0,19.96854436183973,20.353170559817094,19.58027556951367,19.874052987284426,19.47658434267285,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,5.5,0.0,16.1,17.1,19.15,21.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 06:00:00,G36,16.1,0.0,0.0,19.816959865556942,20.202277884625325,19.428163168885554,19.722220602856627,19.324638047252574,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,6.0,0.0,16.1,18.1,20.2,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 06:30:00,G36,16.1,0.0,0.0,19.67219667160688,20.058175379817186,19.282895826285703,19.57722067572808,19.179529335126208,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,6.5,0.0,17.1,19.15,21.2,22.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 07:00:00,G36,16.1,0.0,0.0,19.53394782138457,19.920557487725414,19.144165514102845,19.438745745320315,19.04095051504553,16.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,7.0,0.0,18.1,20.2,22.2,23.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 07:30:00,G36,16.1,0.0,0.0,19.40192016942226,19.78913240077777,19.011678065968216,19.3065021867809,18.908607741868483,17.1,0.0,0.0,0.0,0.0,0.0,0.0,16.1,0.0,15.0,15.0,7.5,0.0,19.15,21.2,22.65,23.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 08:00:00,G36,17.1,0.0,0.0,19.32083376179826,19.70862144274277,18.930152552999647,19.22520958837576,18.827220393484403,18.1,0.0,0.0,0.0,0.0,0.0,0.0,17.1,0.0,15.0,15.0,8.0,0.0,20.2,22.2,23.1,24.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 08:30:00,G36,18.1,0.0,0.0,19.288396242517337,19.676733477819347,18.897295688114664,19.19257515689885,18.794495475777605,19.15,0.0,0.0,0.0,0.0,0.0,0.0,18.1,0.0,15.0,15.0,8.5,0.0,21.2,22.65,23.6,24.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 09:00:00,G36,19.15,0.0,0.0,19.304668411604055,19.693530471317477,18.913167382149503,19.208659274838404,18.81049317936761,20.2,0.0,0.0,0.0,0.0,0.0,0.0,19.15,0.0,15.0,15.0,9.0,0.0,22.2,23.1,24.1,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 09:30:00,G36,20.2,0.0,0.0,19.367458333081874,19.75682160010819,18.975574849952775,19.271269607470675,18.87302098629607,21.2,0.0,0.0,0.0,0.0,0.0,0.0,20.2,0.0,15.0,15.0,9.5,0.0,22.65,23.6,24.55,25.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 10:00:00,G36,21.2,0.0,0.0,19.47242270809319,19.862264628103322,19.0801739817049,19.376062475134493,18.977735041912744,22.2,0.0,0.0,0.0,0.0,0.0,0.0,21.2,0.0,15.0,15.0,10.0,0.0,23.1,24.1,25.0,25.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 10:30:00,G36,22.2,0.0,0.0,19.617663686228997,20.007962719838673,19.22506615252818,19.52113966375344,19.12273696502667,22.65,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,10.5,0.0,23.6,24.55,25.45,26.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 11:00:00,G36,22.65,0.0,0.0,19.77661882034869,20.167354397445934,19.38368817566441,19.679938378884536,19.28146380160047,23.1,0.0,0.0,0.0,0.0,0.0,0.0,22.65,0.0,15.0,15.0,11.0,0.0,24.1,25.0,25.9,26.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 11:30:00,G36,23.1,0.0,0.0,19.948670973433,20.339823449560868,19.555422207759513,19.851841151834734,19.45329793052845,23.6,0.0,0.0,0.0,0.0,0.0,0.0,23.1,0.0,15.0,15.0,11.5,0.0,24.55,25.45,26.4,27.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 12:00:00,G36,23.6,0.0,0.0,20.135480779628516,20.527031394330628,19.741928208410336,20.03850830000217,19.63989952365467,24.1,0.0,0.0,0.0,0.0,0.0,0.0,23.6,0.0,15.0,15.0,12.0,0.0,25.0,25.9,26.9,27.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 12:30:00,G36,24.1,0.0,0.0,20.33638414454523,20.72831498158575,19.94254143903187,20.239275426502072,19.84060404509021,24.55,0.0,0.0,0.0,0.0,0.0,0.0,24.1,0.0,15.0,15.0,12.5,0.0,25.45,26.4,27.35,27.700000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 13:00:00,G36,24.55,0.0,0.0,20.548496858040696,20.94079080741439,20.154377074275438,20.45125803230948,20.05252686306115,25.0,0.0,0.0,0.0,0.0,0.0,0.0,24.55,0.0,15.0,15.0,13.0,0.0,25.9,26.9,27.8,27.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 13:30:00,G36,25.0,0.0,0.0,20.771314499428865,21.163955221080744,20.37693010593304,20.673951420855552,20.2751631542234,25.45,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,13.5,0.0,26.4,27.35,27.700000000000003,27.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 14:00:00,G36,25.45,0.0,0.0,21.004355346954565,21.39732723613211,20.609718251166054,20.906873606917053,20.508030812283348,25.9,0.0,0.0,0.0,0.0,0.0,0.0,25.45,0.0,15.0,15.0,14.0,0.0,26.9,27.8,27.6,27.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 14:30:00,G36,25.9,0.0,0.0,21.24715935634161,21.640447510506164,20.852280929863582,21.149564294605785,20.750669425730596,26.4,0.0,0.0,0.0,0.0,0.0,0.0,25.9,0.0,15.0,15.0,14.5,0.0,27.35,27.700000000000003,27.5,27.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 15:00:00,G36,26.4,0.0,0.0,21.501537185306237,21.895127372533388,21.10642828801972,21.403833901348523,21.004889301572717,26.9,0.0,0.0,0.0,0.0,0.0,0.0,26.4,0.0,15.0,15.0,15.0,0.0,27.8,27.6,27.4,27.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 15:30:00,G36,26.9,0.0,0.0,21.766968011967457,22.160846640769385,21.371639015058832,21.66916137578784,21.270169283001945,27.35,0.0,0.0,0.0,0.0,0.0,0.0,26.9,0.0,15.0,15.0,15.5,0.0,27.700000000000003,27.5,27.299999999999997,26.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 16:00:00,G36,27.35,0.0,0.0,22.040704451428923,22.434858541934762,21.645165259381184,21.94279911387739,21.543761665266857,27.8,0.0,0.0,0.0,0.0,0.0,0.0,27.35,0.0,15.0,15.0,16.0,0.0,27.6,27.4,27.2,25.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 16:30:00,G36,27.8,0.0,0.0,22.32237275111462,22.7167899075477,21.92663282270903,22.224373153752907,21.82529239032985,27.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,27.8,0.0,15.0,15.0,16.5,0.0,27.5,27.299999999999997,26.45,25.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 17:00:00,G36,27.700000000000003,0.0,0.0,22.586865977314464,22.981534361708054,22.190934345687126,22.488776361834027,22.089654232765007,27.6,0.0,0.0,0.0,0.0,0.0,0.0,27.700000000000003,0.0,15.0,15.0,17.0,0.0,27.4,27.2,25.7,24.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 17:30:00,G36,27.6,0.0,0.0,22.834957008335312,23.22986531543119,22.438842300131206,22.736781425551495,22.33761979229058,27.5,0.0,0.0,0.0,0.0,0.0,0.0,27.6,0.0,15.0,15.0,17.5,0.0,27.299999999999997,26.45,25.0,23.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 18:00:00,G36,27.5,0.0,0.0,23.067383942960223,23.462521376236786,22.671094396625303,22.969126261401676,22.569926901637505,27.4,0.0,0.0,0.0,0.0,0.0,0.0,27.5,0.0,15.0,15.0,18.0,0.0,27.2,25.7,24.3,22.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 18:30:00,G36,27.4,0.0,0.0,23.284851665527015,23.68020791430613,22.888395148777164,23.186515579638602,22.787280191063818,27.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,27.4,0.0,15.0,15.0,18.5,0.0,26.45,25.0,23.55,22.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 19:00:00,G36,27.299999999999997,0.0,0.0,23.488033340578298,23.883598558162355,23.09141736708219,23.389622378554865,22.990352582465945,27.2,0.0,0.0,0.0,0.0,0.0,0.0,27.299999999999997,0.0,15.0,15.0,19.0,0.0,25.7,24.3,22.8,21.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 19:30:00,G36,27.2,0.0,0.0,23.677571840252273,24.073336623045048,23.280803585563493,23.579089371519895,23.179786716254977,26.45,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.0,23.55,22.35,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 20:00:00,G36,26.45,0.0,0.0,23.82483110744092,24.22078647500802,23.427917424213135,23.7262803498015,23.326946314023502,25.7,0.0,0.0,0.0,0.0,0.0,0.0,26.45,0.0,15.0,15.0,20.0,0.0,24.3,22.8,21.9,20.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 20:30:00,G36,25.7,0.0,0.0,23.93171370760608,24.32785108363266,23.534661140123543,23.83309773406043,23.433733729892445,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,20.5,0.0,23.55,22.35,21.4,20.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 21:00:00,G36,25.0,0.0,0.0,24.002286590763806,24.39859778486919,23.60510138881798,23.903608336027713,23.504215712047284,24.3,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.0,0.0,22.8,21.9,20.9,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 21:30:00,G36,24.3,0.0,0.0,24.038183694179434,24.434660884550077,23.640871826321174,23.939445960906465,23.540026005005156,23.55,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,21.5,0.0,22.35,21.4,20.45,19.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 22:00:00,G36,23.55,0.0,0.0,24.03871542794136,24.435351144745322,23.641282594136722,23.939920892665675,23.540474834779925,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.55,0.0,15.0,15.0,22.0,0.0,21.9,20.9,20.0,19.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 22:30:00,G36,22.8,0.0,0.0,24.005473233683997,24.402260343231784,23.60792487740057,23.90662445249572,23.507153467214827,22.35,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,21.4,20.45,19.8,19.450000000000003,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 23:00:00,G36,22.35,0.0,0.0,23.953476938168215,24.350408627786354,23.555818257917544,23.854576352133414,23.45508156119016,21.9,0.0,0.0,0.0,0.0,0.0,0.0,22.35,0.0,15.0,15.0,23.0,0.0,20.9,20.0,19.6,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-28 23:30:00,G36,21.9,0.0,0.0,23.883570475950645,24.28064023953597,23.485806436311254,23.78462041628741,23.3851028909366,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.9,0.0,15.0,15.0,23.5,0.0,20.45,19.8,19.450000000000003,19.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 00:00:00,G36,21.4,0.0,0.0,23.794309804532865,24.19151142875685,23.396445146677248,23.695312497554475,23.295773260844452,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,0.0,0.0,20.0,19.6,19.3,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 00:30:00,G36,20.9,0.0,0.0,23.686565863328887,24.083893414462793,23.288605115076773,23.587523435164524,23.187963464106453,20.45,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,0.5,0.0,19.8,19.450000000000003,19.1,18.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 01:00:00,G36,20.45,0.0,0.0,23.56342039947909,23.960868210811967,23.16536788489832,23.464334880582122,23.06475510822166,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.45,0.0,15.0,15.0,1.0,0.0,19.6,19.3,18.9,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 01:30:00,G36,20.0,0.0,0.0,23.42556648150253,23.823129141325428,23.027426330077894,23.326439810955925,22.926841128351686,19.8,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,1.5,0.0,19.450000000000003,19.1,18.7,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 02:00:00,G36,19.8,0.0,0.0,23.284915989834914,23.682588329965782,22.886692145224387,23.18575001946291,22.78613327757586,19.6,0.0,0.0,0.0,0.0,0.0,0.0,19.8,0.0,15.0,15.0,2.0,0.0,19.3,18.9,18.5,18.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 02:30:00,G36,19.6,0.0,0.0,23.141594770292343,23.53937185511732,22.74329099868929,23.042391268587078,22.642757280084947,19.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0,19.6,0.0,15.0,15.0,2.5,0.0,19.1,18.7,18.35,18.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 03:00:00,G36,19.450000000000003,0.0,0.0,22.997973005629188,23.39585012163704,22.59959290374827,22.89873366150066,22.499083202481124,19.3,0.0,0.0,0.0,0.0,0.0,0.0,19.450000000000003,0.0,15.0,15.0,3.0,0.0,18.9,18.5,18.2,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 03:30:00,G36,19.3,0.0,0.0,22.854064220375875,23.252036866163373,22.455611223079597,22.75479064673313,22.355124458369474,19.1,0.0,0.0,0.0,0.0,0.0,0.0,19.3,0.0,15.0,15.0,3.5,0.0,18.7,18.35,18.0,19.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 04:00:00,G36,19.1,0.0,0.0,22.70763133045896,23.10569520718602,22.309108718041013,22.60832506763014,22.208643857742846,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.1,0.0,15.0,15.0,4.0,0.0,18.5,18.2,17.8,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 04:30:00,G36,18.9,0.0,0.0,22.558787920588305,22.956938922862648,22.160198825729168,22.459450439586785,22.059754884144418,18.7,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,18.35,18.0,19.0,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 05:00:00,G36,18.7,0.0,0.0,22.40764246416183,22.805876671333827,22.008989878571356,22.30827516980538,21.90856591435792,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.7,0.0,15.0,15.0,5.0,0.0,18.2,17.8,20.2,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 05:30:00,G36,18.5,0.0,0.0,22.25429855327455,22.652612221123803,21.855585334035645,22.15490278716414,21.755180448211814,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,18.0,19.0,21.4,23.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 06:00:00,G36,18.35,0.0,0.0,22.101105118377195,22.49949467117323,21.70233399400404,22.001682161741755,21.601947328042282,18.2,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,6.0,0.0,17.8,20.2,22.6,25.0,0.2415500000000002,0.4,13.9,0.011557691205625,0.07951515151515151,0.09107284272077651,3.019936906945837,2.895468513838445,-6.006478263505058,4.949999999999999
2024-07-29 06:30:00,G36,20.406436582932717,0.5224500000000001,0.24354006750000004,21.906043260273417,22.263882085268214,21.53523751940378,21.829944933231534,21.42501838793138,18.0,0.25,0.25,0.25,0.25,0.25,0.1935,21.067936582932717,0.34,13.9,17.62,6.5,0.0,19.0,21.4,23.8,25.45,0.375636194975963,0.7000000000000001,14.0,0.015800647338346796,0.13279194630872485,0.14859259364707164,3.5559646938647447,0.8002431872475507,-4.504800474759367,4.966666666666667
2024-07-29 07:00:00,G36,19.265103305858894,0.8097975000000001,0.4131991743749999,21.6867235832896,21.999226336566213,21.346533017464164,21.618951163029653,21.23663651192088,17.8,0.25,0.25,0.25,0.25,0.25,0.299925,20.367603305858893,0.5950000000000001,14.0,18.86,7.0,0.0,20.2,22.6,25.0,25.9,0.3196561983515336,0.6000000000000001,14.0,0.019902754622702398,0.1138216682646213,0.1337244228873237,4.037816222243359,1.0154213062695927,-5.186961951400275,4.966666666666667
2024-07-29 07:30:00,G36,19.425076353231358,0.9678386250000001,0.4785962000625001,21.4955460202727,21.816460034506385,21.136758628761548,21.431112184463064,21.044490687509587,19.0,0.25,0.25,0.25,0.25,0.25,0.35845875,20.370076353231358,0.51,14.0,18.48,7.5,0.0,21.4,23.8,25.45,26.4,0.2632545811938814,0.6000000000000001,13.5,0.022817686888775446,0.14144904924427112,0.16426673613304657,4.35007920918596,1.2415643638570804,-5.7559103091760875,4.883333333333334
2024-07-29 08:00:00,G36,19.575794633736948,1.05476124375,0.5464981694179686,21.354090933994236,21.64745720421554,21.03137398970979,21.3207468490878,20.94617260462071,20.2,0.25,0.25,0.25,0.25,0.25,0.3906523125,20.757044633736946,0.51,13.5,17.98,8.0,1.0,22.6,25.0,25.9,26.9,0.2080976780242168,0.7000000000000001,12.9,0.024640777041065418,0.20518466898954704,0.22982544603061245,4.453775127376861,0.8851369066417564,-5.56873748004923,4.783333333333333
2024-07-29 08:30:00,G36,19.330516370919018,1.1025686840625,0.6294426796227304,21.311333096442272,21.595902499918115,21.00045377589319,21.26596272018546,20.91879765280724,21.4,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.039391370919017,0.5950000000000001,12.9,17.76,8.5,1.0,23.8,25.45,26.4,27.35,0.15,0.6000000000000001,12.3,0.02571341661471327,0.21176614133197763,0.2374795579466909,4.424590507442751,1.1212028944586538,-5.783272959848096,4.683333333333334
2024-07-29 09:00:00,G36,19.49746645669187,1.128862776234375,0.6488985453489245,21.336152528203385,21.574162549103914,21.03072313997866,21.280948704371223,20.928832063457314,22.6,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.24571645669187,0.51,12.3,16.78,9.0,1.0,25.0,25.9,26.9,27.8,0.15,0.7000000000000001,11.7,0.026325095406695483,0.2907636363636365,0.317088731770332,4.302520629898492,0.5673939371630633,-5.187003298831888,4.583333333333334
2024-07-29 09:30:00,G36,19.06526422746947,1.1433245269289063,0.7283405983234731,21.365225357325965,21.60905759731497,21.10063501081027,21.31725681410132,21.002783960650493,23.8,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.43563922746947,0.5950000000000001,11.7,16.56,9.5,1.0,25.45,26.4,27.35,28.0,0.15,0.7000000000000001,11.1,0.02666818603141475,0.3364163568773235,0.36308454290873826,4.061865117482181,0.4569851946195368,-4.881934855010456,4.483333333333333
2024-07-29 10:00:00,G36,18.95601798583451,1.1512784898108985,0.7714861070034059,21.449975185024716,21.70871060127451,21.20479691945851,21.425534164452227,21.087252894825674,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.65714298583451,0.5950000000000001,11.1,15.96,10.0,1.0,25.9,26.9,27.8,28.2,0.15,0.7000000000000001,10.5,0.026858918512906664,0.3841520912547529,0.4110110097676596,3.732717221266217,0.3934650969975024,-4.537193328031379,4.383333333333334
2024-07-29 10:30:00,G36,18.887090860056063,1.1556531693959942,0.8126408630546456,21.557395173700908,21.82939317852269,21.354791830770598,21.55605621647825,21.23692915799512,25.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.918965860056062,0.5950000000000001,10.5,15.36,10.5,1.0,26.4,27.35,28.0,28.35,0.15,0.7000000000000001,10.275,0.02696443887657663,0.4026193672099713,0.42958380608654795,3.343174770994345,0.4441247512734014,-4.216883328354294,4.345833333333333
2024-07-29 11:00:00,G36,18.942469894769484,1.1580592431677967,0.8286963376054708,21.704163335849508,21.981016161182875,21.53339479777854,21.710790771116734,21.38428539208365,25.9,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.098376144769485,0.5950000000000001,10.275,15.135000000000002,11.0,1.0,26.9,27.8,28.2,28.5,0.15,0.7000000000000001,10.05,0.02702266230687881,0.4214081237911025,0.4484307860979813,2.9494160036926385,0.5185520466377619,-3.9163988364283817,4.308333333333334
2024-07-29 11:30:00,G36,19.018383077861923,1.1593825837422882,0.8440232748232372,21.870081992455212,22.14868323196378,21.6987939669438,21.85588595862182,21.527722842630112,26.4,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.298320577861922,0.5950000000000001,10.05,14.91,11.5,1.0,27.35,28.0,28.35,28.7,0.15,0.7000000000000001,9.8,0.02705474190339202,0.442671875,0.469726616903392,2.497807791001957,0.5934490810752423,-3.5609834889805914,4.266666666666667
2024-07-29 12:00:00,G36,19.089448558744508,1.1601104210582585,0.8605409075804895,22.045319164613993,22.340800581770935,21.862535364783465,22.05172669575223,21.704002611075463,26.9,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.507198558744506,0.5950000000000001,9.8,14.66,12.0,1.0,27.8,28.2,28.5,28.9,0.15,0.7000000000000001,9.55,0.027072402848296186,0.4643550295857989,0.4914274324340951,2.0234558255522668,0.6964157809672706,-3.2112990389536327,4.225
2024-07-29 12:30:00,G36,19.180182851059335,1.1605107315820422,0.8768311364388844,22.256654586354863,22.508087385107977,22.066793768587857,22.25118690729469,21.870365701550078,27.35,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.735745351059336,0.5950000000000001,9.55,14.41,12.5,1.0,28.0,28.35,28.7,28.6,0.15,0.8,9.325,0.027862433867093174,0.5534157782515993,0.5812782121186925,1.5636786255121233,0.2882492774757941,-2.43320611510661,4.1875
2024-07-29 13:00:00,G36,18.75927501931223,1.178142497979198,0.9666953731543813,22.455307137765995,22.67238771792146,22.25187225882957,22.42093137308137,22.072144261377357,27.8,0.25,0.25,0.25,0.2699035157854077,0.25,0.43634907332562883,22.96452501931223,0.68,9.325,14.564999999999998,13.0,1.0,28.2,28.5,28.9,28.3,0.15,0.7000000000000001,9.1,0.029834164652920478,0.5044819277108435,0.534316092363764,1.0779573890033944,0.9587306482605914,-2.5710041296277497,4.1499999999999995
2024-07-29 13:30:00,G36,19.384724267325876,1.2199880655897661,0.952032936833794,22.644600119599946,22.840648773983528,22.461242556891253,22.63450291323951,22.263090858278975,28.0,0.25,0.25,0.25,0.3066525968235107,0.25,0.4518474316999133,23.188349267325876,0.5950000000000001,9.1,13.96,13.5,1.0,28.35,28.7,28.6,28.05,0.15,0.8,9.0,0.032427418670813696,0.5869677419354841,0.6193951606062977,0.6647498948451442,0.4738457588289568,-1.7579908142803988,4.133333333333333
2024-07-29 14:00:00,G36,18.973494487738844,1.2709955821856638,1.068907284618143,22.811962257142962,22.976574076060043,22.644895684978597,22.823937822210357,22.413130369917752,28.2,0.2786883134341253,0.25450016326605546,0.25,0.3386512872785693,0.25,0.4707391045132088,23.383494487738844,0.68,9.0,14.239999999999998,14.0,1.0,28.5,28.9,28.3,27.8,0.15,0.8,8.9,0.03513057631614335,0.5974690572585312,0.6325996335746745,0.29727426932765333,0.5842643237605836,-1.5141382266629115,4.116666666666666
2024-07-29 14:30:00,G36,19.080985035752654,1.320135247877221,1.1185505955263693,22.98662014523941,23.129196919178405,22.8570222545334,22.97469886073998,22.5871102008319,28.35,0.30948757208198846,0.2902256127833324,0.25,0.36275454695371034,0.25,0.488938980695267,23.553985035752653,0.68,8.9,14.14,14.5,1.0,28.7,28.6,28.05,27.5,0.15,0.8,8.825,0.03801732152257962,0.6054010152284265,0.6434183367510061,0.11861134705016951,0.7237732001322602,-1.4858028839334358,4.104166666666667
2024-07-29 15:00:00,G36,19.203140224688926,1.3688624665344753,1.1663050430490363,23.126476370391007,23.252486517703183,23.02509039981739,23.115396089228764,22.76277730589966,28.5,0.33949909014383556,0.31676139083472604,0.27838485103070854,0.387560676957023,0.25,0.5069860987164723,23.723390224688927,0.68,8.825,14.064999999999998,15.0,1.0,28.9,28.3,27.8,27.2,0.15,0.8,8.75,0.04069100258681553,0.6133814372999711,0.6540724398867866,0.010747194369118418,0.8521371041308242,-1.5169567383867293,4.091666666666667
2024-07-29 15:30:00,G36,19.305478536116794,1.4110897464901113,1.2089511403054032,23.245348088661107,23.377194159482972,23.17397755691835,23.25938011297557,22.978505611261763,28.7,0.3615773399227343,0.3403105055993035,0.3081566013535405,0.40519591894850226,0.25,0.5226258320333745,23.872978536116797,0.68,8.75,13.989999999999998,15.5,1.0,28.6,28.05,27.5,26.45,0.15,0.8,8.65,0.043252099295082135,0.6240981595092028,0.6673502588042849,0.0,0.9804885768528965,-1.6478388356571814,4.074999999999999
2024-07-29 16:00:00,G36,19.400348939980958,1.4492966902698392,1.2508155085373849,23.35512043672608,23.46019872722745,23.282404223840913,23.386250391803735,23.152719352721114,28.9,0.3791644173149148,0.3642077441987553,0.3342316805346659,0.42232205041184046,0.263330031382385,0.5367765519517923,24.03084893998096,0.68,8.65,13.89,16.0,1.0,28.3,27.8,27.2,25.7,0.15,0.8,8.55,0.04520951302646384,0.6349029040774421,0.6801124171039059,0.0,1.0800646481324947,-1.7601770652364006,4.058333333333334
2024-07-29 16:30:00,G36,19.469737832494282,1.477194279031822,1.2841988464763145,23.47171122401627,23.552830521704855,23.4223702930404,23.491457666872353,23.296770394924188,28.6,0.39388564165651235,0.38395362734313265,0.3519262409397141,0.4301910143843282,0.29704464865195856,0.5471089922340081,24.163237832494282,0.68,8.55,13.79,16.5,1.0,28.05,27.5,26.45,25.0,0.15,0.8,8.7,0.046389693693830183,0.6187288629737612,0.6651185566675913,0.0,1.3137780578535525,-1.978896614521144,4.083333333333333
2024-07-29 17:00:00,G36,19.620973817094868,1.4935178270962144,1.2842759795200347,23.54829344913732,23.66085187685611,23.531099491210718,23.565651932312036,23.43852256430808,28.3,0.4015302197458467,0.39144293776429195,0.3675819363649696,0.4313111266903433,0.3174648362582967,0.5531547507763757,24.219973817094868,0.68,8.7,13.939999999999998,17.0,1.0,27.8,27.2,25.7,24.3,0.15,0.9,8.85,0.04724340171047585,0.6780956244566794,0.7253390261671552,0.0,0.7128046073829561,-1.4381436335501112,4.108333333333333
2024-07-29 17:30:00,G36,19.193988783350125,1.5051070545309422,1.364765228615023,23.58949167505529,23.69196403450751,23.5980500311094,23.619098877620736,23.534135217179497,28.05,0.400743394951549,0.3923749616586515,0.37677720100016693,0.43429612440331977,0.3372417885897301,0.5574470572336823,24.261551283350126,0.765,8.85,14.47,17.5,1.0,27.5,26.45,25.0,23.55,0.15,0.8,8.975,0.04695946959921343,0.5895851232521264,0.6365445928513398,0.0,1.7062877807959766,-2.3428323736473162,4.129166666666666
2024-07-29 18:00:00,G36,19.847315772030313,1.5012724707114793,1.2649346520097249,23.645906510854818,23.73427125083008,23.66933814244028,23.65232611373674,23.605907876071814,27.8,0.39329243972491584,0.3895514983818922,0.37835590428893473,0.42262641828927894,0.34886259920039675,0.5560268410042516,24.273065772030314,0.68,8.975,14.215,18.0,1.0,27.2,25.7,24.3,22.8,0.15,0.9,9.1,0.04615031874522218,0.6486196213425132,0.6947699400877353,0.0,0.9687519365546391,-1.6635218766423745,4.1499999999999995
2024-07-29 18:30:00,G36,19.391942481968734,1.49023578477702,1.3248754965086997,23.672051981742012,23.719903872870226,23.6914884589384,23.66743478220314,23.62673928482213,27.5,0.3881744753017542,0.38247215129639894,0.3804069215613371,0.4124210401071174,0.35584734331761936,0.5519391795470444,24.282317481968732,0.765,9.1,14.72,18.5,1.0,26.45,25.0,23.55,22.700000000000003,0.15,0.8,9.25,0.04433346531191225,0.5610812660393499,0.6054147313512622,0.0,1.99339571049619,-2.5988104418474522,4.175000000000001
2024-07-29 19:00:00,G36,19.996695124697904,1.4648398877106872,1.2088591173332448,23.70995398204372,23.729338199591723,23.748426574622368,23.70469702982461,23.65970599120425,27.2,0.37623417597604913,0.3709402549778409,0.37220138365251565,0.39032945368464345,0.3523812491738165,0.5425332917446989,24.249195124697906,0.68,9.25,14.489999999999998,19.0,0.0,25.7,24.3,22.8,22.6,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 19:30:00,G36,27.2,0.0,0.0,23.889506052851754,23.926017980610094,23.90824737876436,23.879985663482504,23.819019221600062,26.45,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.0,23.55,22.700000000000003,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 20:00:00,G36,26.45,0.0,0.0,24.027228280473427,24.08009717148264,24.027126246719966,24.01363630862579,23.93741335662806,25.7,0.0,0.0,0.0,0.0,0.0,0.0,26.45,0.0,15.0,15.0,20.0,0.0,24.3,22.8,22.6,22.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 20:30:00,G36,25.7,0.0,0.0,24.125003007852122,24.193492798765924,24.106905565617566,24.10752267473763,24.016729755579796,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,20.5,0.0,23.55,22.700000000000003,22.5,22.299999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 21:00:00,G36,25.0,0.0,0.0,24.186877872498776,24.270285622821458,24.151594815164778,24.165684154374436,24.060976916578706,24.3,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.0,0.0,22.8,22.6,22.4,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 21:30:00,G36,24.3,0.0,0.0,24.214468368236332,24.31212276979449,24.162773048482364,24.189728367427588,24.071732955332664,23.55,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,21.5,0.0,22.700000000000003,22.5,22.299999999999997,21.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 22:00:00,G36,23.55,0.0,0.0,24.207067291665698,24.31832724515374,24.13969826130066,24.178940590893347,24.048254972342693,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.55,0.0,15.0,15.0,22.0,0.0,22.6,22.4,22.2,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 22:30:00,G36,22.8,0.0,0.0,24.16624926354074,24.29050251912182,24.08391183954213,24.134888264303147,23.992083498587274,22.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,22.5,22.299999999999997,21.65,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 23:00:00,G36,22.700000000000003,0.0,0.0,24.122768046681408,24.259429905761337,24.026135806762735,24.088318292409504,23.933939741150848,22.6,0.0,0.0,0.0,0.0,0.0,0.0,22.700000000000003,0.0,15.0,15.0,23.0,0.0,22.4,22.2,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-29 23:30:00,G36,22.6,0.0,0.0,24.076743484580746,24.225255560002076,23.96645969545841,24.039343969251075,23.87391245279906,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.6,0.0,15.0,15.0,23.5,0.0,22.299999999999997,21.65,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 00:00:00,G36,22.5,0.0,0.0,24.028290027774613,24.18811905980198,23.904969009162784,23.988073490634775,23.812086392423105,22.4,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,0.0,0.0,22.2,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 00:30:00,G36,22.4,0.0,0.0,23.977516976524754,24.148153702110893,23.84174540375046,23.93461018355621,23.748542504764064,22.299999999999997,0.0,0.0,0.0,0.0,0.0,0.0,22.4,0.0,15.0,15.0,0.5,0.0,21.65,20.55,19.45,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 01:00:00,G36,22.299999999999997,0.0,0.0,23.92452871258114,24.105486785515904,23.776866860581688,23.87905272529618,23.68335809204968,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.299999999999997,0.0,15.0,15.0,1.0,0.0,21.1,20.0,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 01:30:00,G36,22.2,0.0,0.0,23.869424920514987,24.06023988016769,23.71040785185551,23.821495352657852,23.616606977907445,21.65,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,1.5,0.0,20.55,19.45,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 02:00:00,G36,21.65,0.0,0.0,23.79205079909181,23.992279085560142,23.62218949852201,23.74177806178825,23.52810966390161,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.65,0.0,15.0,15.0,2.0,0.0,20.0,18.9,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 02:30:00,G36,21.1,0.0,0.0,23.69340851313268,23.902626526709934,23.51319097108852,23.640898049007777,23.418844729026038,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,2.5,0.0,19.45,18.9,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 03:00:00,G36,20.55,0.0,0.0,23.57445513004171,23.792258333007986,23.384347377389535,23.519807636802426,23.289746716219867,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,3.0,0.0,18.9,18.9,18.9,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 03:30:00,G36,20.0,0.0,0.0,23.436104649189833,23.662106708022627,23.236551745407006,23.379416293146317,23.141708113989974,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,3.5,0.0,18.9,18.9,18.9,19.549999999999997,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 04:00:00,G36,19.45,0.0,0.0,23.27922993997629,23.51306190616161,23.07065691686369,23.22059255995473,22.975581248860426,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,4.0,0.0,18.9,18.9,18.9,20.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 04:30:00,G36,18.9,0.0,0.0,23.104664592677356,23.345974120384337,22.887477355604823,23.04416589475677,22.792180092661706,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,4.5,0.0,18.9,18.9,19.549999999999997,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 05:00:00,G36,18.9,0.0,0.0,22.937954686006876,23.18640528496704,22.712540874602606,22.875678429492716,22.61703198849193,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,5.0,0.0,18.9,18.9,20.2,21.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 05:30:00,G36,18.9,0.0,0.0,22.778746725136568,23.034017047143525,22.545476535245488,22.714772900165542,22.449765549009793,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,5.5,0.0,18.9,19.549999999999997,20.85,22.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 06:00:00,G36,18.9,0.0,0.0,22.626703122505422,22.888486280022065,22.38593009115944,22.561108119658094,22.290026099304352,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,6.0,0.0,18.9,20.2,21.5,22.8,0.2370999999999999,0.5,13.55,0.011557691205625,0.11553662691652468,0.1270943181221497,1.5908384394790236,3.6998565595449304,-5.417789317146104,4.891666666666667
2024-07-30 06:30:00,G36,20.720241371476043,0.5224500000000001,0.25938009843750004,22.429386027353544,22.660013061402463,22.22274060001175,22.39423443147513,22.111949000799065,18.9,0.25,0.25,0.25,0.25,0.25,0.1935,21.684928871476043,0.425,13.55,17.65,6.5,0.0,19.549999999999997,20.85,22.15,23.55,0.34631448228856254,0.8,13.55,0.015800647338346796,0.18485860306643953,0.20065925040478633,2.093403014179934,1.3132490025135755,-3.6073112670982956,4.891666666666667
2024-07-30 07:00:00,G36,19.620647403054456,0.8097975000000001,0.4489112441249999,22.229942090324084,22.427985454460348,22.048384460647775,22.177387044099067,21.92949492210886,18.9,0.25,0.25,0.25,0.25,0.25,0.299925,21.164147403054454,0.68,13.55,18.79,7.0,0.0,20.2,21.5,22.8,24.3,0.2803388441832673,0.6000000000000001,13.55,0.019902754622702398,0.13864395229982968,0.1585467069225321,2.511145729376045,2.184822126224009,-4.854514562522586,4.891666666666667
