timestamp,controller,SAT,Vflow_air,Vflow_outdoor_air,ZATsouth,ZATeast,ZATnorth,ZATwest,ZATcore,Toutdoor_air,VAVBoxsouth_damper,VAVBoxwest_damper,VAVBoxnorth_damper,VAVBoxeast_damper,VAVBoxcore_damper,rpmsignal,Tmix,mflow_water,SWT,RWT,hour,occupancy,Tout_1h,Tout_2h,Tout_3h,Tout_4h,action_economizer,action_chiller_valve,action_swt,fan_kwh,chiller_kwh,electric_kwh,zat_violation_c,sat_violation_c,reward,cop
2024-07-30 07:30:00,G36,20.090369405738617,0.9678386250000001,0.4991748688265624,22.082598299255924,22.241210005332906,21.878814607128678,22.007041737769786,21.768043891760616,19.549999999999997,0.25,0.25,0.25,0.25,0.25,0.35845875,21.247994405738616,0.51,13.55,18.03,7.5,0.0,20.85,22.15,23.55,25.0,0.2737471643443171,0.7000000000000001,13.225000000000001,0.022817686888775446,0.18322480620155032,0.20604249309032577,2.8384500395668084,1.6134597450237584,-4.657952277680893,4.8375
2024-07-30 08:00:00,G36,19.7963628503305,1.05476124375,0.5832533026337696,21.95063128650798,22.121900898596532,21.77420106091122,21.854660114706547,21.6217065601441,20.2,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.3260816003305,0.5950000000000001,13.225000000000001,18.085,8.0,1.0,21.5,22.8,24.3,25.7,0.22133177101982993,0.7000000000000001,12.9,0.024640777041065418,0.20518466898954704,0.22982544603061245,3.0245358698531373,1.597241547544045,-4.851602863427795,4.783333333333333
2024-07-30 08:30:00,G36,19.787311695001208,1.1025686840625,0.6294426796227304,21.88683150257684,22.029856328817377,21.679942913546615,21.812364269657436,21.541933245695457,20.85,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.496186695001207,0.5950000000000001,12.9,17.76,8.5,1.0,22.15,23.55,25.0,26.45,0.18601370170007228,0.7000000000000001,12.575,0.02571341661471327,0.2276475770925111,0.25336099370722437,3.1288797704253497,1.491725625012383,-4.873966389144957,4.729166666666667
2024-07-30 09:00:00,G36,19.727266988634,1.128862776234375,0.6646779303429758,21.814890704236745,21.988950415218238,21.657242215882384,21.77481996988166,21.506337153930275,21.5,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.615298238634,0.5950000000000001,12.575,17.435,9.0,1.0,22.8,24.3,25.7,27.2,0.15,0.7000000000000001,12.25,0.026325095406695483,0.2506310160427808,0.2769561114494763,3.1471476842372788,1.351357113544983,-4.775460909231738,4.675
2024-07-30 09:30:00,G36,19.643993378055388,1.1433245269289063,0.6936764278226474,21.816025246329158,21.980197132652847,21.651452243995575,21.760806328653274,21.49722367989459,22.15,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.711180878055387,0.5950000000000001,12.25,17.11,9.5,1.0,23.55,25.0,26.45,27.5,0.15,0.7000000000000001,11.925,0.02666818603141475,0.27415329125338145,0.3008214772847962,3.1067961840982754,1.210764122073821,-4.6183817834568925,4.620833333333334
2024-07-30 10:00:00,G36,19.556126037359327,1.1512784898108985,0.7191281199339745,21.83678301417848,21.98226981790592,21.696364191814116,21.74992298429783,21.521067623607106,22.8,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,21.80246978735933,0.5950000000000001,11.925,16.785,10.0,1.0,24.3,25.7,27.2,27.8,0.15,0.7000000000000001,11.6,0.026858918512906664,0.2982335766423359,0.3250924951552426,2.991781651778533,1.1073536924577525,-4.424227839391528,4.566666666666666
2024-07-30 10:30:00,G36,19.488189297406585,1.1556531693959942,0.742564943995396,21.875626473924882,22.041495768201507,21.753127890984835,21.791057875622773,21.555128687708937,23.55,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,21.913689297406584,0.5950000000000001,11.6,16.46,10.5,1.0,25.0,26.45,27.5,28.05,0.15,0.7000000000000001,11.225,0.02696443887657663,0.3267382053654025,0.3537026442419791,2.7853200583098925,1.0268526777197085,-4.16587538027158,4.504166666666666
2024-07-30 11:00:00,G36,19.433075488395296,1.1580592431677967,0.768050222614827,21.984130796675927,22.119628914123716,21.817452815376488,21.878013217926437,21.630134139277647,24.3,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.065294238395296,0.5950000000000001,11.225,16.085,11.0,1.0,25.7,27.2,27.8,28.3,0.15,0.7000000000000001,10.85,0.02702266230687881,0.35604502814258926,0.3830676904494681,2.535940975916736,0.9927161368068437,-3.9117248031730476,4.441666666666666
2024-07-30 11:30:00,G36,19.409053680174637,1.1593825837422882,0.7928945028802025,22.07794156837996,22.230915081013656,21.90161035674524,21.978417403448603,21.73923363857907,25.0,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.247991180174637,0.5950000000000001,10.85,15.71,11.5,1.0,26.45,27.5,28.05,28.6,0.15,0.7000000000000001,10.5,0.02705474190339202,0.3841520912547529,0.41120683315814494,2.2463669849707824,0.9882845303787844,-3.645858348507712,4.383333333333334
2024-07-30 12:00:00,G36,19.405905068188307,1.1601104210582585,0.8157751467079041,22.231607112421298,22.343822974570664,22.003296835025676,22.084231758083657,21.84430734995714,25.7,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.437780068188307,0.5950000000000001,10.5,15.36,12.0,1.0,27.2,27.8,28.3,28.9,0.15,0.8,10.15,0.027072402848296186,0.47201981833195716,0.49909222118025337,1.9444596358069521,0.4567149102579707,-2.900266767245176,4.324999999999999
2024-07-30 12:30:00,G36,18.955735225109937,1.1605107315820422,0.8919105227573786,22.34513309270661,22.462153618425326,22.126329004295272,22.20195153127018,21.975513481688708,26.45,0.25,0.25,0.25,0.25,0.25,0.42981878947483043,22.641235225109938,0.68,10.15,15.39,12.5,1.0,27.5,28.05,28.6,28.6,0.15,0.7000000000000001,9.775,0.027082121562969096,0.44482111436950156,0.47190323593247063,1.5656442278473275,1.01510228608352,-3.052649749863318,4.2625
2024-07-30 13:00:00,G36,19.424852473825638,1.1607309023701233,0.8626007973804269,22.48612212842993,22.609544710254823,22.27512581955808,22.343487462121463,22.15443142394105,27.2,0.25,0.25,0.25,0.25,0.25,0.42990033421115675,22.856383723825637,0.5950000000000001,9.775,14.635000000000002,13.0,1.0,27.8,28.3,28.9,28.3,0.15,0.8,9.4,0.02851441481203784,0.545795918367347,0.5743103331793848,1.1379278078674684,0.4415001556724478,-2.1537382967193013,4.2
2024-07-30 13:30:00,G36,18.93968096253191,1.1923056650775947,0.9726829615703019,22.66368868479485,22.75270933781023,22.4490371280349,22.530361774536683,22.328347459088402,27.5,0.25,0.25,0.25,0.2859552683745164,0.25,0.4415946907694795,23.09768096253191,0.68,9.4,14.64,13.5,1.0,28.05,28.6,28.6,28.05,0.15,0.7000000000000001,9.25,0.030565434848370612,0.49094610778443115,0.5215115426328018,0.6952238283174843,1.2280062739764401,-2.444741644926726,4.175000000000001
2024-07-30 14:00:00,G36,19.56716704532506,1.234800821757498,0.9533819969738283,22.821994729827242,22.935682644728455,22.630331660653276,22.726112702194605,22.495430605961452,27.8,0.27494605225596186,0.25,0.25,0.31468073384181616,0.25,0.45733363768796215,23.288104545325062,0.5950000000000001,9.25,14.11,14.0,1.0,28.3,28.9,28.3,27.8,0.15,0.8,9.1,0.033357259388328696,0.5765507745266782,0.6099080339150069,0.34377360943963176,0.6459569431752389,-1.5996385865298777,4.1499999999999995
2024-07-30 14:30:00,G36,19.13662389837205,1.2883234308813727,1.075363567756682,22.962388491833693,23.036799780124582,22.774558460626142,22.89689435241426,22.67861147624664,28.05,0.30550370941931737,0.2658566651003552,0.25,0.3491460664320404,0.25,0.4771568262523602,23.483623898372052,0.68,9.1,14.34,14.5,1.0,28.6,28.6,28.05,27.5,0.15,0.8,8.975,0.03582772648831478,0.5895851232521264,0.6254128497404412,0.08023803965167708,0.7455706116942471,-1.4512215010863654,4.129166666666666
2024-07-30 15:00:00,G36,19.221122935411703,1.3322314149275891,1.1225048844326135,23.109078539794513,23.138041109183632,22.971137267459785,23.076790537099352,22.86838665323686,28.3,0.33050930765015496,0.297646338761165,0.25838919398223664,0.3656876176758505,0.25,0.4934190425657737,23.646872935411704,0.68,8.975,14.215,15.0,1.0,28.9,28.3,27.8,27.2,0.15,0.8,8.85,0.03805333162960234,0.602751666183715,0.6408049978133173,0.0,0.8689360862345055,-1.509741084047823,4.108333333333333
2024-07-30 15:30:00,G36,19.3182837981516,1.3694486727088453,1.1646476237052374,23.235404507277714,23.249651935727353,23.103505459259665,23.201406334570247,23.03236361145736,28.6,0.355349149939997,0.33007405624684477,0.29501945933795304,0.38062573673830724,0.25,0.5072032121143871,23.8227837981516,0.68,8.85,14.09,15.5,1.0,28.6,28.05,27.5,26.45,0.15,0.8,8.7,0.04023205517959855,0.6187288629737612,0.6589609181533598,0.0,0.9532993687471747,-1.6122602869005345,4.083333333333333
2024-07-30 16:00:00,G36,19.380796414209694,1.4040206695326156,1.2073173737310963,23.341939917935726,23.332737979558736,23.267468006679817,23.323467851291998,23.181369697274988,28.9,0.3758150804334536,0.3517807000801493,0.31944245407717475,0.39674657012202863,0.27203919341935273,0.5200076553824502,23.979796414209694,0.68,8.7,13.939999999999998,16.0,1.0,28.3,27.8,27.2,25.7,0.15,0.8,8.55,0.0420232170554899,0.6349029040774421,0.676926121132932,0.0,1.0331847063457311,-1.7101108274786632,4.058333333333334
2024-07-30 16:30:00,G36,19.437487186966013,1.4312184644968973,1.2442297721103777,23.453748218007362,23.44614174072242,23.390063952060874,23.435447915801806,23.340909220406264,28.6,0.3913945236051356,0.37208772718641436,0.34910329589626676,0.40610093307494133,0.30245956377264077,0.5300809127766286,24.130987186966014,0.68,8.55,13.79,16.5,1.0,28.05,27.5,26.45,25.0,0.15,0.8,8.7,0.04334130210322546,0.6187288629737612,0.6620701650769867,0.0,1.267666458990931,-1.9297366240679177,4.083333333333333
2024-07-30 17:00:00,G36,19.59227287798978,1.4505915047829572,1.247363634962865,23.57528080047684,23.544588593310188,23.49158117586921,23.545827955121734,23.462923622482474,28.3,0.39813521161016285,0.3808570948119584,0.3614760379198389,0.41114694708466326,0.325807074274409,0.5372561128825767,24.191272877989782,0.68,8.7,13.939999999999998,17.0,1.0,27.8,27.2,25.7,24.3,0.15,0.9,8.85,0.04415342572202754,0.6780956244566794,0.7222490501787069,0.0,0.6878142058944925,-1.4100632560731994,4.108333333333333
2024-07-30 17:30:00,G36,19.172871865034278,1.4622749314943615,1.3259269333508343,23.601967982913425,23.602994586189254,23.547479194205888,23.60114541604598,23.51659672596912,28.05,0.40584400435471846,0.38862822996968427,0.36930823940062213,0.41232236381314036,0.3418535885846906,0.5415833079608746,24.24043436503428,0.765,8.85,14.47,17.5,1.0,27.5,26.45,25.0,23.55,0.15,0.8,8.975,0.04420459553222632,0.5895851232521264,0.6337897187843528,0.0,1.6556199511034881,-2.289409669887841,4.129166666666666
2024-07-30 18:00:00,G36,19.81968126390502,1.463004843570875,1.23269130607173,23.66293195018125,23.675799069052168,23.601457868572496,23.652781953207164,23.60211461917841,27.8,0.39565046191010367,0.3861582941442634,0.36879801611417123,0.4058111925571286,0.34554782436163545,0.5418536457669907,24.245431263905022,0.68,8.975,14.215,18.0,1.0,27.2,25.7,24.3,22.8,0.15,0.9,9.1,0.04396082084926281,0.6486196213425132,0.692580442191776,0.0,0.9422755444124763,-1.6348559866042522,4.1499999999999995
2024-07-30 18:30:00,G36,19.372789528232552,1.4595209630366366,1.2975688681756836,23.700759421061093,23.706165903110367,23.659809607793594,23.685911060661603,23.6500764991922,27.5,0.39139228333444975,0.3825583049563088,0.3675775498003256,0.40136979775109205,0.3551304177647656,0.5405633196431987,24.26316452823255,0.765,9.1,14.72,18.5,1.0,26.45,25.0,23.55,22.5,0.15,0.8,9.25,0.043003460931728334,0.5610812660393499,0.6040847269710783,0.0,2.001926110733058,-2.606010837704136,4.175000000000001
2024-07-30 19:00:00,G36,20.000962823609203,1.4456753382996965,1.1930435729318247,23.734025119618746,23.74426539376353,23.700235703103584,23.715976799667835,23.69337634019342,27.2,0.38165988200735557,0.37443227160649006,0.36621408078614703,0.38773297740003015,0.35679198268975976,0.535435310481369,24.253462823609205,0.68,9.25,14.489999999999998,19.0,0.0,25.7,24.3,22.8,22.2,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 19:30:00,G36,27.2,0.0,0.0,23.9124939892359,23.94027345104417,23.862225096463924,23.89075784368278,23.851174404884716,26.45,0.0,0.0,0.0,0.0,0.0,0.0,27.2,0.0,15.0,15.0,19.5,0.0,25.0,23.55,22.5,21.95,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 20:00:00,G36,26.45,0.0,0.0,24.049181759720287,24.093711145747182,23.98317496712305,24.023923740717056,23.968121556664904,25.7,0.0,0.0,0.0,0.0,0.0,0.0,26.45,0.0,15.0,15.0,20.0,0.0,24.3,22.8,22.2,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 20:30:00,G36,25.7,0.0,0.0,24.145968580532873,24.206494144188557,24.06493209360251,24.11734717238479,24.046056086614982,25.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7,0.0,15.0,15.0,20.5,0.0,23.55,22.5,21.95,21.4,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 21:00:00,G36,25.0,0.0,0.0,24.206899994408893,24.282701907700073,24.111510149390398,24.175066549627473,24.088983562717306,24.3,0.0,0.0,0.0,0.0,0.0,0.0,25.0,0.0,15.0,15.0,21.0,0.0,22.8,22.2,21.7,21.1,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 21:30:00,G36,24.3,0.0,0.0,24.233589494660492,24.32398032185357,24.12449219266783,24.198688554894236,24.098479302395027,23.55,0.0,0.0,0.0,0.0,0.0,0.0,24.3,0.0,15.0,15.0,21.5,0.0,22.5,21.95,21.4,20.55,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 22:00:00,G36,23.55,0.0,0.0,24.22532796740077,24.32965120737016,24.10314004399778,24.187497569923995,24.073797733787252,22.8,0.0,0.0,0.0,0.0,0.0,0.0,23.55,0.0,15.0,15.0,22.0,0.0,22.2,21.7,21.1,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 22:30:00,G36,22.8,0.0,0.0,24.183688208867736,24.3013169030385,24.04899874201788,24.143060179277416,24.016476835766827,22.5,0.0,0.0,0.0,0.0,0.0,0.0,22.8,0.0,15.0,15.0,22.5,0.0,21.95,21.4,20.55,19.45,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 23:00:00,G36,22.5,0.0,0.0,24.130422239468686,24.260757642401767,23.983793798627076,24.087122471209934,23.94823537815732,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.5,0.0,15.0,15.0,23.0,0.0,21.7,21.1,20.0,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-30 23:30:00,G36,22.2,0.0,0.0,24.066053238692596,24.208523548493687,23.908023077688856,24.020201960005487,23.86956478614024,21.95,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,23.5,0.0,21.4,20.55,19.45,18.35,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 00:00:00,G36,21.95,0.0,0.0,23.99333084295143,24.147389988811472,23.824412039192858,23.94504287180524,23.78318437076393,21.7,0.0,0.0,0.0,0.0,0.0,0.0,21.95,0.0,15.0,15.0,0.0,0.0,21.1,20.0,18.9,17.8,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 00:30:00,G36,21.7,0.0,0.0,23.912630955018617,24.077757439314954,23.73331349742918,23.862015942574004,23.689441074079554,21.4,0.0,0.0,0.0,0.0,0.0,0.0,21.7,0.0,15.0,15.0,0.5,0.0,20.55,19.45,18.35,18.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 01:00:00,G36,21.4,0.0,0.0,23.82206256204278,23.99775835454578,23.632814390044867,23.769225225158173,23.586416225745975,21.1,0.0,0.0,0.0,0.0,0.0,0.0,21.4,0.0,15.0,15.0,1.0,0.0,20.0,18.9,17.8,18.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 01:30:00,G36,21.1,0.0,0.0,23.722069746750854,23.90785922859122,23.52333774249285,23.667110090026057,23.474527495587406,20.55,0.0,0.0,0.0,0.0,0.0,0.0,21.1,0.0,15.0,15.0,1.5,0.0,19.45,18.35,18.15,18.9,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 02:00:00,G36,20.55,0.0,0.0,23.601826608147064,23.797255563304617,23.39403754408067,23.544840135974884,23.342923758285973,20.0,0.0,0.0,0.0,0.0,0.0,0.0,20.55,0.0,15.0,15.0,2.0,0.0,18.9,17.8,18.5,19.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 02:30:00,G36,20.0,0.0,0.0,23.462244410780446,23.66687906295591,23.24580585459704,23.403322329856014,23.192492189163104,19.45,0.0,0.0,0.0,0.0,0.0,0.0,20.0,0.0,15.0,15.0,2.5,0.0,18.35,18.15,18.9,19.65,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 03:00:00,G36,19.45,0.0,0.0,23.304193412295326,23.517619505122894,23.079494591140175,23.243422825012495,23.024080040650766,18.9,0.0,0.0,0.0,0.0,0.0,0.0,19.45,0.0,15.0,15.0,3.0,0.0,17.8,18.5,19.3,20.0,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 03:30:00,G36,18.9,0.0,0.0,23.128504708742035,23.350326627392363,22.89591733453887,23.06596879788693,22.83849643882148,18.35,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,3.5,0.0,18.15,18.9,19.65,20.85,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 04:00:00,G36,18.35,0.0,0.0,22.935971996848643,23.165811929159705,22.69585105448462,22.87175020198202,22.636514099074514,17.8,0.0,0.0,0.0,0.0,0.0,0.0,18.35,0.0,15.0,15.0,4.0,0.0,18.5,19.3,20.0,21.7,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 04:30:00,G36,17.8,0.0,0.0,22.727353256990455,22.96485039234752,22.480037757032814,22.66152144289283,22.41887096461616,18.15,0.0,0.0,0.0,0.0,0.0,0.0,17.8,0.0,15.0,15.0,4.5,0.0,18.9,19.65,20.85,22.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 05:00:00,G36,18.15,0.0,0.0,22.543872360425883,22.78868212469188,22.28968605796634,22.476502977962653,22.226771771208433,18.5,0.0,0.0,0.0,0.0,0.0,0.0,18.15,0.0,15.0,15.0,5.0,0.0,19.3,20.0,21.7,23.3,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 05:30:00,G36,18.5,0.0,0.0,22.384398104206717,22.636191429080746,22.123650185357853,22.315560343954335,22.059067041504054,18.9,0.0,0.0,0.0,0.0,0.0,0.0,18.5,0.0,15.0,15.0,5.5,0.0,19.65,20.85,22.5,24.15,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 06:00:00,G36,18.9,0.0,0.0,22.250100189517415,22.508562814772112,21.98308592701675,22.17986012847639,21.91690902463637,19.3,0.0,0.0,0.0,0.0,0.0,0.0,18.9,0.0,15.0,15.0,6.0,0.0,20.0,21.7,23.3,25.0,0.2156999999999999,0.5,13.35,0.011557691205625,0.12493506493506497,0.13649275614068998,2.46057364827511,3.1392723757542402,-5.7363387801700405,4.8583333333333325
2024-07-31 06:30:00,G36,20.505702446721973,0.5224500000000001,0.26349439218750004,22.09440547145814,22.31658218736181,21.86678318742841,22.04293291808508,21.758148939116342,19.65,0.25,0.25,0.25,0.25,0.25,0.1935,21.549139946721972,0.425,13.35,17.45,6.5,0.0,20.85,22.5,24.15,25.45,0.2933171468033184,0.8,13.175,0.015800647338346796,0.2132242080611364,0.2290248553994832,2.8477986826912396,1.189035396482398,-4.265858934573121,4.829166666666667
2024-07-31 07:00:00,G36,19.54209947570343,0.8097975000000001,0.46804271006250003,21.917360721960073,22.12411957050945,21.7305776127697,21.896947702404532,21.635397026973767,20.0,0.25,0.25,0.25,0.25,0.25,0.299925,21.32184947570343,0.68,13.175,18.415,7.0,0.0,21.7,23.3,25.0,25.9,0.21677596854220588,0.6000000000000001,13.0,0.019902754622702398,0.1700357142857143,0.1899384689084167,3.111407386328832,2.080772150744176,-5.382118005981424,4.800000000000001
2024-07-31 07:30:00,G36,20.03998634835833,0.9678386250000001,0.5243265750937501,21.78476821032126,21.98602629656458,21.63796082350144,21.805495328861934,21.56293456809312,20.85,0.25,0.25,0.25,0.25,0.25,0.35845875,21.45748634835833,0.51,13.0,17.48,7.5,0.0,22.5,24.15,25.45,26.4,0.2011741809014996,0.7000000000000001,12.575,0.022817686888775446,0.2276475770925111,0.25046526398128655,3.2845136834575808,1.4200426111116755,-4.955021558550543,4.729166666666667
2024-07-31 08:00:00,G36,19.685255239488473,1.05476124375,0.6210467164488869,21.71100532166153,21.892140979474135,21.583482934918354,21.74210344540096,21.502239951629857,21.7,0.25,0.25,0.25,0.25,0.25,0.3906523125,21.573286489488474,0.5950000000000001,12.575,17.435,8.0,1.0,23.3,25.0,25.9,26.9,0.15,0.7000000000000001,12.15,0.024640777041065418,0.2578103756708408,0.28245115271190624,3.312605593159594,1.2261041604915146,-4.821160906363015,4.658333333333333
2024-07-31 08:30:00,G36,19.56595284762442,1.1025686840625,0.6750270036544395,21.706225995490055,21.866595862721383,21.57140231639676,21.73177968917768,21.498784949894933,22.5,0.25,0.25,0.25,0.25,0.25,0.40835877187499997,21.68826534762442,0.5950000000000001,12.15,17.01,8.5,1.0,24.15,25.45,26.4,27.35,0.15,0.7000000000000001,11.75,0.02571341661471327,0.2870490018148821,0.31276241842959535,3.230594134307818,1.0598247320037195,-4.603181284741133,4.591666666666667
2024-07-31 09:00:00,G36,19.455901598325738,1.128862776234375,0.7160164927884098,21.728595986221194,21.89833506357114,21.615802004590634,21.75251815599843,21.543560521002966,23.3,0.25,0.25,0.25,0.25,0.25,0.41809732453125,21.79871409832574,0.5950000000000001,11.75,16.61,9.0,1.0,25.0,25.9,26.9,27.8,0.15,0.7000000000000001,11.35,0.026325095406695483,0.31714917127071834,0.3434742666774138,3.091546636722885,0.9567393794192824,-4.391760282819582,4.525
2024-07-31 09:30:00,G36,19.38328549433534,1.1433245269289063,0.750399615914908,21.80472690099804,21.940595905091183,21.70093408766746,21.81266130001941,21.557988532778136,24.15,0.25,0.25,0.25,0.25,0.25,0.4234535284921875,21.94659799433534,0.5950000000000001,11.35,16.21,9.5,1.0,25.45,26.4,27.35,27.700000000000003,0.15,0.7000000000000001,10.925,0.02666818603141475,0.3501178671655753,0.37678605319699005,2.896043033750292,0.8761972651263263,-4.149026352073609,4.454166666666667
2024-07-31 10:00:00,G36,19.323780393514216,1.1512784898108985,0.7825923466848003,21.90648574272354,22.003407714206322,21.782224890985585,21.890105958999442,21.625689625584528,25.0,0.25,0.25,0.25,0.25,0.25,0.4263994406707031,22.121374143514217,0.5950000000000001,10.925,15.785,10.0,1.0,25.9,26.9,27.8,27.6,0.15,0.7000000000000001,10.5,0.026858918512906664,0.3841520912547529,0.4110110097676596,2.584955926389414,0.8236480934407245,-3.819615029597798,4.383333333333334
2024-07-31 10:30:00,G36,19.283470368524902,1.1556531693959942,0.8126408630546456,22.033516634713415,22.147052091662488,21.892877817932987,21.985830708066118,21.770810894846164,25.45,0.25,0.25,0.25,0.25,0.25,0.4280196923688867,22.315345368524902,0.5950000000000001,10.5,15.36,10.5,1.0,26.4,27.35,27.700000000000003,27.5,0.15,0.7000000000000001,10.275,0.02696443887657663,0.4026193672099713,0.42958380608654795,2.2404176851590556,0.8880562862094303,-3.5580577774550335,4.345833333333333
2024-07-31 11:00:00,G36,19.332708735027598,1.1580592431677967,0.8286963376054708,22.16174945715668,22.297393717157775,22.003533311294724,22.15368038287172,21.90280776120099,25.9,0.25,0.25,0.25,0.25,0.25,0.42891083080288767,22.4886149850276,0.5950000000000001,10.275,15.135000000000002,11.0,1.0,26.9,27.8,27.6,27.4,0.15,0.8,10.05,0.02702266230687881,0.4816092843326885,0.5086319466395673,1.9143045483357604,0.42758866730261275,-2.8505251622779406,4.308333333333334
2024-07-31 11:30:00,G36,18.924757987045922,1.1593825837422882,0.8983475950127121,22.28522154359637,22.450214564036116,22.138593431990394,22.274713710575707,22.02264765312989,26.4,0.25,0.25,0.25,0.25,0.25,0.4294009569415882,22.673257987045922,0.68,10.05,15.29,11.5,1.0,27.35,27.700000000000003,27.5,27.299999999999997,0.15,0.7000000000000001,9.8,0.02705474190339202,0.442671875,0.469726616903392,1.531443579564014,1.0387974542615555,-3.0399676507289612,4.266666666666667
2024-07-31 12:00:00,G36,19.44138645356584,1.1601104210582585,0.8605409075804898,22.45696204989783,22.620917048729563,22.284817609765586,22.404770457044553,22.16964567543444,26.9,0.25,0.25,0.25,0.25,0.25,0.4296705263178735,22.859136453565842,0.5950000000000001,9.8,14.66,12.0,1.0,27.8,27.6,27.4,27.2,0.15,0.8,9.55,0.028406601186765024,0.5306914623837702,0.5590980635705352,1.1562778981470814,0.5008095103367565,-2.2161854720543728,4.225
2024-07-31 12:30:00,G36,19.000809182948235,1.189986802956935,0.9595458585643246,22.62365258300994,22.750691903196525,22.426792032196282,22.566879874763007,22.319427810540084,27.35,0.25,0.25,0.25,0.28369464034624214,0.25,0.4407358529470129,23.064309182948236,0.68,9.55,14.79,12.5,1.0,27.700000000000003,27.5,27.299999999999997,27.0,0.15,0.7000000000000001,9.325,0.030548704610766246,0.4842388059701494,0.5147875105809157,0.7010648748232349,1.2478394141610742,-2.4636917995652245,4.1875
2024-07-31 13:00:00,G36,19.57977176462999,1.2344658889634987,0.9480196525472282,22.80301126464781,22.921385795538626,22.611358563456506,22.754551729724454,22.507562896986133,27.8,0.26822533818887845,0.25,0.25,0.3157557697041433,0.25,0.45720958850499954,23.25936551462999,0.5950000000000001,9.325,14.184999999999999,13.0,1.0,27.6,27.4,27.2,26.8,0.15,0.8,9.1,0.03356516096243271,0.5765507745266782,0.6101159354891109,0.3518674640735444,0.6437016303485052,-1.6056850299111605,4.1499999999999995
2024-07-31 13:30:00,G36,19.134637942560097,1.2921345755897364,1.078544730244753,22.956525491880118,23.03735111220112,22.793300462610382,22.88844175049856,22.65799736686385,27.700000000000003,0.30797356079873195,0.2760778223421584,0.25,0.3537132334931551,0.25,0.47856836132953195,23.4816379425601,0.68,9.1,14.34,13.5,1.0,27.5,27.299999999999997,27.0,26.0,0.15,0.8,9.149999999999999,0.03624340486084505,0.5713736043515605,0.6076170092124056,0.1293992413001117,0.8143620457040582,-1.5513782962165754,4.158333333333333
2024-07-31 14:00:00,G36,19.276214751289185,1.339340508519997,1.1137285998598034,23.077365414309753,23.146406358537483,22.93624278730326,23.05178262973856,22.804958730096516,27.6,0.3332322087950778,0.2980846035080165,0.262531077564393,0.3714180292016941,0.25,0.49605204019259147,23.591714751289185,0.68,9.149999999999999,14.389999999999997,14.0,1.0,27.4,27.2,26.8,25.2,0.15,0.8,9.2,0.03858767205465964,0.566217142857143,0.6048048149118026,0.03508219863953954,0.9924270569892993,-1.6323140705406414,4.166666666666667
2024-07-31 14:30:00,G36,19.408848506397547,1.3780888154155333,1.1416087746902281,23.185443973388427,23.251166211011316,23.080669969905273,23.16747835313461,22.92983560272092,27.5,0.3508287687865119,0.3244682814061629,0.2856629783087762,0.3860328483419466,0.25,0.510403264968716,23.69284850639755,0.68,9.2,14.439999999999998,14.5,1.0,27.299999999999997,27.0,26.0,24.7,0.15,0.8,9.25,0.040618151563201865,0.5610812660393499,0.6016994176025519,0.0,1.165835485237095,-1.7675349028396468,4.175000000000001
2024-07-31 15:00:00,G36,19.52698099872729,1.4099723638781836,1.1635796932904712,23.277240167874904,23.337744343637247,23.218007542005846,23.26114154804833,23.04976673855614,27.4,0.36458179366399973,0.3407017148973107,0.3081592692359923,0.39811787311344327,0.25,0.5222119866215494,23.77948099872729,0.68,9.25,14.489999999999998,15.0,1.0,27.2,26.8,25.2,24.2,0.15,0.8,9.3,0.04218677475960047,0.5559658508821856,0.5981526256417861,0.0,1.3341007806326703,-1.9322534062744565,4.183333333333333
2024-07-31 15:30:00,G36,19.63346305782082,1.4336509642471764,1.1786044577076038,23.364528391229925,23.42571996178696,23.31984329801921,23.3418531688515,23.150650591227603,27.299999999999997,0.37390169764719083,0.35168639731620127,0.3284479412271587,0.40513964805004044,0.2595651070076307,0.5309818386100653,23.85446305782082,0.68,9.3,14.54,15.5,1.0,27.0,26.0,24.7,23.549999999999997,0.15,0.8,9.350000000000001,0.04341952873276005,0.5508707753479126,0.5942903040806726,0.0,1.4928904296967507,-2.0871807337774233,4.191666666666666
2024-07-31 16:00:00,G36,19.727941219889583,1.45172509631692,1.1888902676287414,23.42524234645365,23.49153802890985,23.40940269219952,23.390369170907523,23.253532389143853,27.2,0.3811094945004214,0.359215151759306,0.341220305602729,0.4109134270472942,0.27528543259592864,0.5376759615988592,23.917441219889582,0.68,9.350000000000001,14.59,16.0,1.0,26.8,25.2,24.2,22.9,0.15,0.8,9.4,0.04412367400756101,0.545795918367347,0.589919592374908,0.0,1.63246980042168,-2.222389392796588,4.2
2024-07-31 16:30:00,G36,19.806914386694444,1.46185020274784,1.1925773954016878,23.499660950359594,23.530658301084042,23.4583805160297,23.42048621805558,23.322643443132417,27.0,0.38214868259502344,0.3597420765937485,0.3509389514594909,0.411124142402302,0.29110831253585623,0.5414260010177184,23.964914386694446,0.68,9.4,14.64,16.5,1.0,26.0,24.7,23.549999999999997,22.2,0.15,0.9,9.5,0.04405279792349924,0.602669678147939,0.6467224760714383,0.0,0.941927539590513,-1.5886500156619512,4.216666666666667
2024-07-31 17:00:00,G36,19.37253600287243,1.4608373962647967,1.257324486497657,23.509337021961407,23.57585077767786,23.47660915846706,23.46100793656139,23.368602207068086,26.8,0.38329271802473464,0.3545093339379216,0.3508678685099468,0.40360057699300955,0.29883484236965197,0.5410508875054802,23.97941100287243,0.765,9.5,15.12,17.0,1.0,25.2,24.2,22.9,21.5,0.15,0.8,9.6,0.04356231204333765,0.5256962879640048,0.5692586000073424,0.0,1.890616364353902,-2.4598749643612443,4.2333333333333325
2024-07-31 17:30:00,G36,19.944539207295087,1.453789633838608,1.16768383389917,23.575288353098408,23.59529178355115,23.547356572031614,23.51572065619379,23.41601732608733,26.0,0.3713306302153017,0.35054724646177937,0.34442852811161556,0.39618091665863053,0.3019768410713713,0.5384406051254104,23.976539207295087,0.68,9.6,14.84,17.5,1.0,24.7,23.549999999999997,22.2,20.9,0.15,0.9,10.0,0.041988580452443074,0.5472358803986711,0.5892244608511141,0.0,1.3578608629491813,-1.9470853238002954,4.3
2024-07-31 18:00:00,G36,19.64794469746359,1.4307022720398739,1.1806870500009061,23.571939057910356,23.59039022193903,23.541930685184525,23.540104089913143,23.44392136808235,25.2,0.36047301187506536,0.3398780145321991,0.3386398405232334,0.374220362858527,0.29640331778397755,0.5298897303851384,23.90044469746359,0.765,10.0,15.62,18.0,1.0,24.2,22.9,21.5,20.3,0.15,0.8,10.4,0.03960199209592259,0.44836641221374046,0.48796840430966304,0.0,2.551559751042304,-3.039528155351967,4.366666666666667
2024-07-31 18:30:00,G36,20.259008521915003,1.3941984330576713,1.0495525804058148,23.547967164418008,23.586717707444766,23.525798806054908,23.530186858285063,23.43794193736096,24.7,0.33597462669525086,0.32304218879373886,0.3181069121399991,0.3470075256467086,0.28701189330761057,0.5163697900213597,23.787008521915002,0.68,10.4,15.64,18.5,1.0,23.549999999999997,22.2,20.9,19.9,0.15,0.9,10.65,0.03711411370827891,0.47830515798001627,0.5154192716882952,0.0,1.8241485964984718,-2.339567868186767,4.408333333333333
2024-07-31 19:00:00,G36,19.91005162050583,1.353991948594863,1.055005138996081,23.494094799921896,23.54356131317637,23.497487477930832,23.475674940530464,23.427126679037325,24.2,0.31162214550181244,0.30384039735732404,0.2997260392575354,0.3239972684192315,0.2755385505036557,0.5014784994795789,23.701864120505828,0.765,10.65,16.270000000000003,19.0,0.0,22.9,21.5,20.3,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 19:30:00,G36,24.2,0.0,0.0,23.54836053392541,23.613601054083432,23.533600541423944,23.526269568206594,23.461905978480647,23.549999999999997,0.0,0.0,0.0,0.0,0.0,0.0,24.2,0.0,15.0,15.0,19.5,0.0,22.2,20.9,19.9,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 20:00:00,G36,23.549999999999997,0.0,0.0,23.570934309898767,23.65123900664968,23.538838517059865,23.545337437637297,23.46587020944902,22.9,0.0,0.0,0.0,0.0,0.0,0.0,23.549999999999997,0.0,15.0,15.0,20.0,0.0,21.5,20.3,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 20:30:00,G36,22.9,0.0,0.0,23.563242265953324,23.657933251350443,23.514590783792173,23.53429725294362,23.440406050023814,22.2,0.0,0.0,0.0,0.0,0.0,0.0,22.9,0.0,15.0,15.0,20.5,0.0,20.9,19.9,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 21:00:00,G36,22.2,0.0,0.0,23.524396363985424,23.63282625503967,23.459934198521523,23.492253876561158,23.384587777772744,21.5,0.0,0.0,0.0,0.0,0.0,0.0,22.2,0.0,15.0,15.0,21.0,0.0,20.3,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 21:30:00,G36,21.5,0.0,0.0,23.45579852760608,23.577349073562885,23.376237159588054,23.420602452115904,23.29978132777297,20.9,0.0,0.0,0.0,0.0,0.0,0.0,21.5,0.0,15.0,15.0,21.5,0.0,19.9,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 22:00:00,G36,20.9,0.0,0.0,23.363287593863806,23.497368365252555,23.269306487406592,23.325175341770688,23.191791168023187,20.3,0.0,0.0,0.0,0.0,0.0,0.0,20.9,0.0,15.0,15.0,22.0,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 22:30:00,G36,20.3,0.0,0.0,23.247939652139934,23.39398678881619,23.140187695473294,23.207042451391008,23.061660565462144,19.9,0.0,0.0,0.0,0.0,0.0,0.0,20.3,0.0,15.0,15.0,22.5,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 23:00:00,G36,19.9,0.0,0.0,23.119782367793636,23.277257383319462,22.998879249176994,23.07622554107841,22.919385840016346,19.5,0.0,0.0,0.0,0.0,0.0,0.0,19.9,0.0,15.0,15.0,23.0,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
2024-07-31 23:30:00,G36,19.5,0.0,0.0,22.979392161242924,23.147780801070088,22.84592968296403,22.93329539172988,22.76551347721561,19.5,0.0,0.0,0.0,0.0,0.0,0.0,19.5,0.0,15.0,15.0,23.5,0.0,19.5,19.5,19.5,19.5,0.0,0.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,
